time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950369358062744,0.375281810760498,0.3380003869533539,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115199685096741,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299270510673524,0.3549442291259765,0.2483092099428177,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332382082939148,0.3578058183193207,0.3392775952816009,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114948034286499,0.156838446855545,0.7118561863899231,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.7959913015365601,1.0,-2.471120357513428,1.1532117128372192,1.3179086446762085,0.5849835276603699,0.9752646684646606,0.9752646684646606,0.0,86.86601257324219,118.0,68599.0546875,0.0,1222.8226318359375,1.0,278.8426208496094,283.2657775878906,301.1372375488281,304.7969665527344,293.1499938964844,293.1499938964844,278.54998779296875,32285.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882414698600769,1.0,0.0,0.0,3.708636522293091,3.70866060256958,9.177446145258727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11858.2578125,0.0,1571.152099609375,2977.34912109375,0.0,3293.758056640625,0.9156251549720764,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9284908771514891,0.3752049803733825,0.3384627997875213,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126415491104126,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.3578140437602997,0.2506348490715027,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126782417297364,0.3590203523635864,0.3408906459808349,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975986361503601,0.157425969839096,0.7162764668464661,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468991756439209,1.0,1.0,0.7970883250236511,1.0,-2.514274835586548,1.1743278503417969,1.339946985244751,0.5960726141929626,0.903650403022766,0.903650403022766,0.0,94.5481414794922,121.0,70415.7421875,0.0,1307.9075927734375,1.0,278.5570068359375,283.1412048339844,301.2169189453125,305.03204345703125,293.1499938964844,293.1499938964844,278.8500061035156,36682.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987460136413574,1.0,0.0,0.0,3.6696457862854,3.6696701049804688,8.985485919765779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10786.1279296875,0.0,1560.269287109375,2977.34912109375,0.0,3391.892578125,0.9107650518417358,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9284908771514891,0.3752049803733825,0.3384627997875213,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126415491104126,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.3578140437602997,0.2506348490715027,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126782417297364,0.3590203523635864,0.3408906459808349,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975986361503601,0.157425969839096,0.7162764668464661,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468991756439209,1.0,1.0,0.7970883250236511,1.0,-2.514274835586548,1.1743278503417969,1.339946985244751,0.5960726141929626,0.903650403022766,0.903650403022766,0.0,94.5481414794922,121.0,70415.7421875,0.0,1307.9075927734375,1.0,278.5570068359375,283.1412048339844,301.2169189453125,305.03204345703125,293.1499938964844,293.1499938964844,278.8500061035156,36682.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987460136413574,1.0,0.0,0.0,3.6696457862854,3.6696701049804688,8.985485919765779e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10786.1279296875,0.0,1560.269287109375,2977.34912109375,0.0,3391.892578125,0.9107650518417358,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189738631248474,0.3755767941474914,0.3386543989181518,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121022462844849,0.4604571759700775,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037500023841858,0.3595616221427917,0.2517894804477691,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044108390808104,0.3598403036594391,0.3416164815425873,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915085911750793,0.1577470749616623,0.718022882938385,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739133715629577,1.0,1.0,0.7976368069648743,1.0,-2.533652782440185,1.183762550354004,1.3498903512954712,0.6011805534362793,1.0,1.0,0.0,98.17337799072266,121.0,70335.3828125,0.0,1347.7548828125,1.0,278.80322265625,283.27935791015625,301.18487548828125,304.89678955078125,293.1499938964844,293.1499938964844,278.8500061035156,32603.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945024013519287,1.0,0.0,0.0,3.7494125366210938,3.749436855316162,9.380364645039664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11288.54296875,0.0,1620.498779296875,2977.34912109375,0.0,3352.286865234375,0.9266594052314758,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119282960891724,0.3761451840400696,0.3392193615436554,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.511477530002594,0.4706450700759887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986502289772034,0.3614711165428161,0.2531618773937225,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985021114349365,0.3608225584030151,0.3425963819026947,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868569850921631,0.1581297665834427,0.7201401591300964,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785093069076538,1.0,1.0,0.7989927530288696,1.0,-2.5519440174102783,1.192493200302124,1.3594506978988647,0.6057380437850952,1.0,1.0,0.0,101.3115005493164,124.0,70892.890625,0.0,1384.656005859375,1.0,278.8433837890625,283.2814636230469,301.2169494628906,305.0058898925781,293.1499938964844,293.1499938964844,278.54998779296875,32833.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956679701805115,1.0,0.0,0.0,3.817420959472656,3.817445993423462,9.7237409590889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12279.6044921875,0.0,1702.7548828125,2977.34912109375,0.0,3363.1708984375,0.9405370950698853,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963629007339478,0.3758575320243835,0.3395970165729522,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942114353179932,0.508847177028656,0.4829956889152527,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862118124961853,0.364249974489212,0.2555055320262909,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846035003662109,0.3618439733982086,0.3441010117530823,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758536100387573,0.1583999097347259,0.7233078479766846,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863304793834686,1.0,1.0,0.8017046451568604,1.0,-2.5753262042999268,1.2033323049545288,1.371993899345398,0.6116251945495605,0.941278338432312,0.941278338432312,0.0,108.31006622314452,127.0,72627.984375,0.0,1445.8441162109375,1.0,278.5558776855469,283.0892639160156,301.27789306640625,305.2306213378906,293.1499938964844,293.1499938964844,278.25,36148.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079021215438844,1.0,0.0,0.0,3.8287949562072754,3.8288207054138175,9.781771268535522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12730.126953125,0.0,1742.495361328125,2977.34912109375,0.0,3477.124267578125,0.9452943205833436,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963629007339478,0.3758575320243835,0.3395970165729522,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942114353179932,0.508847177028656,0.4829956889152527,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862118124961853,0.364249974489212,0.2555055320262909,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846035003662109,0.3618439733982086,0.3441010117530823,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758536100387573,0.1583999097347259,0.7233078479766846,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863304793834686,1.0,1.0,0.8017046451568604,1.0,-2.5753262042999268,1.2033323049545288,1.371993899345398,0.6116251945495605,0.941278338432312,0.941278338432312,0.0,108.31006622314452,127.0,72627.984375,0.0,1445.8441162109375,1.0,278.5558776855469,283.0892639160156,301.27789306640625,305.2306213378906,293.1499938964844,293.1499938964844,278.25,36148.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079021215438844,1.0,0.0,0.0,3.8287949562072754,3.8288207054138175,9.781771268535522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12730.126953125,0.0,1742.495361328125,2977.34912109375,0.0,3477.124267578125,0.9452943205833436,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797509670257568,0.3751016855239868,0.3391286730766296,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788963198661804,0.5077168345451355,0.4816242754459381,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724372982978821,0.366637647151947,0.2573442757129669,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694269061088562,0.36234250664711,0.3448593616485595,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636803150177002,0.158285990357399,0.7242986559867859,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.8955383300781,1.0,0.491743803024292,1.0,1.0,0.8044164776802063,1.0,-2.5777957439422607,1.203925609588623,1.3738702535629272,0.6115850210189819,0.8631571531295776,0.8631571531295776,0.0,115.74275970458984,130.0,72899.4375,0.0,1481.547607421875,1.0,278.25714111328125,283.052490234375,301.2728576660156,305.2524719238281,293.1499938964844,293.1499938964844,278.54998779296875,39949.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138233065605164,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803692708170274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11272.9921875,0.0,1543.0137939453125,2977.34912109375,0.0,3532.051025390625,0.9053733348846436,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797509670257568,0.3751016855239868,0.3391286730766296,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788963198661804,0.5077168345451355,0.4816242754459381,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724372982978821,0.366637647151947,0.2573442757129669,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694269061088562,0.36234250664711,0.3448593616485595,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636803150177002,0.158285990357399,0.7242986559867859,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.8955383300781,1.0,0.491743803024292,1.0,1.0,0.8044164776802063,1.0,-2.5777957439422607,1.203925609588623,1.3738702535629272,0.6115850210189819,0.8631571531295776,0.8631571531295776,0.0,115.74275970458984,130.0,72899.4375,0.0,1481.547607421875,1.0,278.25714111328125,283.052490234375,301.2728576660156,305.2524719238281,293.1499938964844,293.1499938964844,278.54998779296875,39949.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138233065605164,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803692708170274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11272.9921875,0.0,1543.0137939453125,2977.34912109375,0.0,3532.051025390625,0.9053733348846436,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712363839149475,0.3758655488491058,0.3397086858749389,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703100919723512,0.509215772151947,0.4827205538749695,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110733032227,0.3702090084552765,0.2597840428352356,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090748786926,0.3638739585876465,0.3462522029876709,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573928594589233,0.1586654484272003,0.7262581586837769,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353408336639,1.0,1.0,0.8068430423736572,1.0,-2.586761951446533,1.207809567451477,1.3789522647857666,0.6133356094360352,0.9669753909111024,0.9669753909111024,0.0,120.6085205078125,133.0,72671.9296875,0.0,1514.982666015625,1.0,278.5431213378906,283.169921875,301.2577209472656,305.1578674316406,293.1499938964844,293.1499938964844,278.25,33396.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062608480453492,1.0,0.0,0.0,3.75572681427002,3.755751371383667,9.411985502083552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12690.2978515625,0.0,1633.95947265625,2977.34912109375,0.0,3461.870849609375,0.92692893743515,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712363839149475,0.3758655488491058,0.3397086858749389,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703100919723512,0.509215772151947,0.4827205538749695,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110733032227,0.3702090084552765,0.2597840428352356,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090748786926,0.3638739585876465,0.3462522029876709,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573928594589233,0.1586654484272003,0.7262581586837769,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353408336639,1.0,1.0,0.8068430423736572,1.0,-2.586761951446533,1.207809567451477,1.3789522647857666,0.6133356094360352,0.9669753909111024,0.9669753909111024,0.0,120.6085205078125,133.0,72671.9296875,0.0,1514.982666015625,1.0,278.5431213378906,283.169921875,301.2577209472656,305.1578674316406,293.1499938964844,293.1499938964844,278.25,33396.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062608480453492,1.0,0.0,0.0,3.75572681427002,3.755751371383667,9.411985502083552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12690.2978515625,0.0,1633.95947265625,2977.34912109375,0.0,3461.870849609375,0.92692893743515,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638793230056763,0.3755170106887817,0.3398172259330749,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628564119338988,0.5101645588874817,0.4839663207530975,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.373002678155899,0.2619938254356384,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555181622505188,0.3647390604019165,0.3474262356758117,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522656083106995,0.1587993949651718,0.7280514240264893,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.500177800655365,1.0,1.0,0.8092695474624634,1.0,-2.59461522102356,1.2111194133758545,1.383495807647705,0.6149520874023438,0.8797914385795593,0.8797914385795593,0.0,124.95389556884766,136.0,73386.0234375,0.0,1544.8118896484375,1.0,278.25701904296875,283.0615234375,301.3046569824219,305.3057861328125,293.1499938964844,293.1499938964844,278.54998779296875,38309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136924743652344,1.0,0.0,0.0,3.649963140487671,3.6499874591827393,8.889355171959323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11359.1904296875,0.0,1550.4044189453125,2977.34912109375,0.0,3530.8388671875,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638793230056763,0.3755170106887817,0.3398172259330749,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628564119338988,0.5101645588874817,0.4839663207530975,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.373002678155899,0.2619938254356384,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555181622505188,0.3647390604019165,0.3474262356758117,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522656083106995,0.1587993949651718,0.7280514240264893,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.500177800655365,1.0,1.0,0.8092695474624634,1.0,-2.59461522102356,1.2111194133758545,1.383495807647705,0.6149520874023438,0.8797914385795593,0.8797914385795593,0.0,124.95389556884766,136.0,73386.0234375,0.0,1544.8118896484375,1.0,278.25701904296875,283.0615234375,301.3046569824219,305.3057861328125,293.1499938964844,293.1499938964844,278.54998779296875,38309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136924743652344,1.0,0.0,0.0,3.649963140487671,3.6499874591827393,8.889355171959323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11359.1904296875,0.0,1550.4044189453125,2977.34912109375,0.0,3530.8388671875,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.860811173915863,0.3757901787757873,0.3398790061473846,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596825838088988,0.5110742449760437,0.4846419095993042,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8594765067100525,0.3747509717941284,0.2631085813045501,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529210686683655,0.3654298782348633,0.3479765355587005,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.65012127161026,0.1589782983064651,0.728810727596283,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.501975417137146,1.0,1.0,0.8104828596115112,1.0,-2.598410129547119,1.2127270698547363,1.3856829404830933,0.6156659126281738,0.970448911190033,0.970448911190033,0.0,126.87972259521484,136.0,72871.390625,0.0,1558.5208740234375,1.0,278.5023498535156,283.19482421875,301.2635192871094,305.1310119628906,293.1499938964844,293.1499938964844,278.54998779296875,33736.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078279733657836,1.0,0.0,0.0,3.707504987716675,3.707529306411743,9.171846500066748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11803.8603515625,0.0,1580.8912353515625,2977.34912109375,0.0,3476.435302734375,0.91837739944458,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588203191757202,0.3761927485466003,0.34029021859169,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576238393783568,0.5121458768844604,0.4856798350811004,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.858573317527771,0.3766183257102966,0.2644385695457458,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512835502624512,0.3662458956241607,0.3487789630889892,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487413644790649,0.1592393368482589,0.7301387190818787,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038021206855774,1.0,1.0,0.8115852475166321,1.0,-2.6043076515197754,1.2153918743133545,1.388915777206421,0.6169931888580322,0.9876500964164734,0.9876500964164734,0.0,128.4618377685547,139.0,73217.890625,0.0,1573.6361083984375,1.0,278.54302978515625,283.16949462890625,301.2881774902344,305.21929931640625,293.1499938964844,293.1499938964844,278.25,32903.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074925780296326,1.0,0.0,0.0,3.784878015518189,3.784902811050415,9.558661986375228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12805.65625,0.0,1664.447021484375,2977.34912109375,0.0,3473.319091796875,0.9333257079124452,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533307909965515,0.3757200241088867,0.3402785062789917,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518360495567322,0.5131312012672424,0.4870190322399139,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553954362869263,0.3794004321098327,0.2666340470314026,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467690348625183,0.3670007288455963,0.3498452603816986,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450812816619873,0.1593663692474365,0.7318530082702637,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.813789963722229,1.0,-2.6118884086608887,1.2186226844787598,1.3932656049728394,0.6186431050300598,0.8888388872146606,0.8888388872146606,0.0,132.1065216064453,142.0,73984.015625,0.0,1600.3248291015625,1.0,278.2566833496094,283.0433349609375,301.3280029296875,305.3647155761719,293.1499938964844,293.1499938964844,278.54998779296875,38215.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156485795974731,1.0,0.0,0.0,3.6925723552703857,3.692597150802612,9.098113196159828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11452.50390625,0.0,1597.822998046875,2977.34912109375,0.0,3548.947998046875,0.9168583154678344,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8533307909965515,0.3757200241088867,0.3402785062789917,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518360495567322,0.5131312012672424,0.4870190322399139,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553954362869263,0.3794004321098327,0.2666340470314026,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467690348625183,0.3670007288455963,0.3498452603816986,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450812816619873,0.1593663692474365,0.7318530082702637,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.813789963722229,1.0,-2.6118884086608887,1.2186226844787598,1.3932656049728394,0.6186431050300598,0.8888388872146606,0.8888388872146606,0.0,132.1065216064453,142.0,73984.015625,0.0,1600.3248291015625,1.0,278.2566833496094,283.0433349609375,301.3280029296875,305.3647155761719,293.1499938964844,293.1499938964844,278.54998779296875,38215.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156485795974731,1.0,0.0,0.0,3.6925723552703857,3.692597150802612,9.098113196159828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11452.50390625,0.0,1597.822998046875,2977.34912109375,0.0,3548.947998046875,0.9168583154678344,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335247039795,0.3763448894023895,0.3406591415405273,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475418329238892,0.5150802135467529,0.488676518201828,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.383065402507782,0.2690809965133667,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435086011886597,0.3684264123439789,0.3510850369930267,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609256744385,0.1597896665334701,0.733767032623291,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8159947395324707,1.0,-2.621060848236084,1.222672462463379,1.398388385772705,0.6206107139587402,0.9996213912963868,0.9996213912963868,0.0,135.215576171875,130.0,73749.7265625,0.0,1627.00927734375,1.0,278.5436096191406,283.158203125,301.3038635253906,305.2665100097656,293.1499938964844,293.1499938964844,278.25,33003.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096386432647704,1.0,0.0,0.0,3.8221960067749023,3.822221040725708,9.748082447913475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12915.431640625,0.0,1709.8375244140625,2977.34912109375,0.0,3493.25,0.941708207130432,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335247039795,0.3763448894023895,0.3406591415405273,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475418329238892,0.5150802135467529,0.488676518201828,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.383065402507782,0.2690809965133667,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435086011886597,0.3684264123439789,0.3510850369930267,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609256744385,0.1597896665334701,0.733767032623291,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8159947395324707,1.0,-2.621060848236084,1.222672462463379,1.398388385772705,0.6206107139587402,0.9996213912963868,0.9996213912963868,0.0,135.215576171875,130.0,73749.7265625,0.0,1627.00927734375,1.0,278.5436096191406,283.158203125,301.3038635253906,305.2665100097656,293.1499938964844,293.1499938964844,278.25,33003.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096386432647704,1.0,0.0,0.0,3.8221960067749023,3.822221040725708,9.748082447913475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12915.431640625,0.0,1709.8375244140625,2977.34912109375,0.0,3493.25,0.941708207130432,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129692077637,0.375852882862091,0.3404029309749603,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536138772964478,0.516002357006073,0.4897342324256897,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599880933761597,0.3859053552150726,0.2711418271064758,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482081294059753,0.3691230714321136,0.3518564999103546,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456975936889648,0.1599157750606537,0.7343146204948425,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.8182826042175293,1.0,-2.626094579696656,1.2246294021606443,1.4014651775360107,0.6216378808021545,0.8942084312438965,0.8942084312438965,0.0,132.67483520507812,118.0,74461.1015625,0.0,1622.708251953125,1.0,278.2564392089844,283.0266418457031,301.3378295898437,305.40350341796875,293.1499938964844,293.1499938964844,278.54998779296875,38362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917815089225769,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.27751102608454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11525.4775390625,0.0,1640.678466796875,2977.34912109375,0.0,3568.98095703125,0.9249516129493712,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129692077637,0.375852882862091,0.3404029309749603,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536138772964478,0.516002357006073,0.4897342324256897,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599880933761597,0.3859053552150726,0.2711418271064758,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482081294059753,0.3691230714321136,0.3518564999103546,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456975936889648,0.1599157750606537,0.7343146204948425,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.8182826042175293,1.0,-2.626094579696656,1.2246294021606443,1.4014651775360107,0.6216378808021545,0.8942084312438965,0.8942084312438965,0.0,132.67483520507812,118.0,74461.1015625,0.0,1622.708251953125,1.0,278.2564392089844,283.0266418457031,301.3378295898437,305.40350341796875,293.1499938964844,293.1499938964844,278.54998779296875,38362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917815089225769,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.27751102608454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11525.4775390625,0.0,1640.678466796875,2977.34912109375,0.0,3568.98095703125,0.9249516129493712,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234341621399,0.3765406608581543,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993126869202,0.5179125070571899,0.4909480512142181,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897102177143097,0.2733810245990753,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603534698486328,0.3705573678016662,0.3526957631111145,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546981930732727,0.1604056805372238,0.7346028089523315,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205704689025879,1.0,-2.6316452026367188,1.2268798351287842,1.4047653675079346,0.6226752996444702,1.0,1.0,0.0,125.88052368164062,106.0,74070.625,0.0,1600.04052734375,1.0,278.5437927246094,283.1488037109375,301.3078308105469,305.2909545898437,293.1499938964844,293.1499938964844,278.25,33316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115723967552184,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.872519513010047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12978.8525390625,0.0,1741.83203125,2977.34912109375,0.0,3511.1904296875,0.9473933577537536,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234341621399,0.3765406608581543,0.3404467701911926,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993126869202,0.5179125070571899,0.4909480512142181,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897102177143097,0.2733810245990753,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603534698486328,0.3705573678016662,0.3526957631111145,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546981930732727,0.1604056805372238,0.7346028089523315,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205704689025879,1.0,-2.6316452026367188,1.2268798351287842,1.4047653675079346,0.6226752996444702,1.0,1.0,0.0,125.88052368164062,106.0,74070.625,0.0,1600.04052734375,1.0,278.5437927246094,283.1488037109375,301.3078308105469,305.2909545898437,293.1499938964844,293.1499938964844,278.25,33316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115723967552184,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.872519513010047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12978.8525390625,0.0,1741.83203125,2977.34912109375,0.0,3511.1904296875,0.9473933577537536,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731334805488586,0.376444935798645,0.3404750823974609,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771814942359924,0.5184848308563232,0.4915821850299835,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838679790496826,0.3912889361381531,0.2745158672332763,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687015175819397,0.3710215091705322,0.3531502783298492,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610066890716553,0.1605739891529083,0.7349055409431458,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164915084839,1.0,1.0,0.8217144012451172,1.0,-2.6347196102142334,1.228135585784912,1.4065839052200315,0.6233620643615723,0.9053861498832704,0.9053861498832704,0.0,121.6126480102539,106.0,75012.5234375,0.0,1585.1705322265625,1.0,278.29345703125,282.9817199707031,301.3578491210937,305.4999389648437,293.1499938964844,293.1499938964844,278.25,36801.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183697700500488,1.0,0.0,0.0,3.8301920890808105,3.8302180767059326,9.78891080194444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12552.8115234375,0.0,1749.3243408203125,2977.34912109375,0.0,3574.10595703125,0.9442585706710817,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881519079208374,0.376160591840744,0.3400637507438659,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857367277145386,0.5188202857971191,0.4917611479759216,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.893782377243042,0.392723023891449,0.2753862142562866,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774614334106445,0.371309757232666,0.3532779812812805,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676541566848755,0.1606563180685043,0.7345355153083801,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620978832245,1.0,1.0,0.8228293061256409,1.0,-2.635197162628174,1.2281213998794556,1.4070757627487185,0.6233505606651306,0.8967709541320801,0.8967709541320801,0.0,117.2557144165039,94.0,74734.4453125,0.0,1566.263427734375,1.0,278.2565002441406,283.0166931152344,301.3374328613281,305.4198303222656,293.1499938964844,293.1499938964844,278.54998779296875,38502.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194110631942748,1.0,0.0,0.0,3.750067949295044,3.750093460083008,9.383644510307932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11565.880859375,0.0,1666.615966796875,2977.34912109375,0.0,3583.722412109375,0.9297080636024476,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014507532119752,0.3769106864929199,0.3401201665401459,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209265947341919,0.4873612523078918,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175785779953004,0.3966753482818603,0.2776894867420196,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979158401489258,0.3727711737155914,0.3540913760662079,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833306550979614,0.1612436771392822,0.7350185513496399,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926360249519348,1.0,1.0,0.8250591158866882,1.0,-2.630879640579224,1.2253762483596802,1.4055033922195437,0.6224648952484131,1.0,1.0,0.0,108.32469940185548,82.0,74131.4921875,0.0,1522.2132568359375,1.0,278.5435791015625,283.13873291015625,301.3041076660156,305.2982177734375,293.1499938964844,293.1499938964844,278.25,33572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130271077156068,1.0,0.0,0.0,3.85992431640625,3.859950065612793,9.941476264430094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12997.7099609375,0.0,1760.29443359375,2977.34912109375,0.0,3524.675048828125,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014507532119752,0.3769106864929199,0.3401201665401459,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209265947341919,0.4873612523078918,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175785779953004,0.3966753482818603,0.2776894867420196,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979158401489258,0.3727711737155914,0.3540913760662079,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833306550979614,0.1612436771392822,0.7350185513496399,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926360249519348,1.0,1.0,0.8250591158866882,1.0,-2.630879640579224,1.2253762483596802,1.4055033922195437,0.6224648952484131,1.0,1.0,0.0,108.32469940185548,82.0,74131.4921875,0.0,1522.2132568359375,1.0,278.5435791015625,283.13873291015625,301.3041076660156,305.2982177734375,293.1499938964844,293.1499938964844,278.25,33572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130271077156068,1.0,0.0,0.0,3.85992431640625,3.859950065612793,9.941476264430094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12997.7099609375,0.0,1760.29443359375,2977.34912109375,0.0,3524.675048828125,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202904105186462,0.3763685226440429,0.3396981060504913,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256185531616211,0.4601677358150482,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408827424049376,0.3996269106864929,0.2797335982322693,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172277450561525,0.3733711242675781,0.3546374440193176,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974965929985046,0.1614322662353515,0.735172688961029,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.483639508485794,1.0,1.0,0.8272888660430908,1.0,-2.604449987411499,1.2119203805923462,1.3925294876098633,0.6149242520332336,0.8746424317359924,0.8746424317359924,0.0,100.53397369384766,70.0,73860.7109375,0.0,1449.8231201171875,1.0,278.257080078125,283.0060119628906,301.32080078125,305.3689270019531,293.1499938964844,293.1499938964844,278.54998779296875,39831.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919116199016571,1.0,0.0,0.0,3.7155544757843018,3.7155799865722656,9.21171647405572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11425.755859375,0.0,1636.5140380859375,2977.34912109375,0.0,3580.99951171875,0.922931432723999,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202904105186462,0.3763685226440429,0.3396981060504913,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256185531616211,0.4601677358150482,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408827424049376,0.3996269106864929,0.2797335982322693,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172277450561525,0.3733711242675781,0.3546374440193176,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974965929985046,0.1614322662353515,0.735172688961029,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.483639508485794,1.0,1.0,0.8272888660430908,1.0,-2.604449987411499,1.2119203805923462,1.3925294876098633,0.6149242520332336,0.8746424317359924,0.8746424317359924,0.0,100.53397369384766,70.0,73860.7109375,0.0,1449.8231201171875,1.0,278.257080078125,283.0060119628906,301.32080078125,305.3689270019531,293.1499938964844,293.1499938964844,278.54998779296875,39831.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919116199016571,1.0,0.0,0.0,3.7155544757843018,3.7155799865722656,9.21171647405572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11425.755859375,0.0,1636.5140380859375,2977.34912109375,0.0,3580.99951171875,0.922931432723999,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888340473175,0.3769198358058929,0.3396421372890472,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348436236381531,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.96805739402771,0.4034941494464874,0.2820238471031189,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435672760009766,0.374642014503479,0.3553344905376434,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150788903236389,0.1619495153427124,0.7355284094810486,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.472913920879364,1.0,1.0,0.8290274739265442,1.0,-2.570361614227295,1.194720983505249,1.3756407499313354,0.605766236782074,0.9445458650588988,0.9445458650588988,0.0,91.88048553466795,88.0,72326.796875,0.0,1367.1009521484375,1.0,278.54351806640625,283.1159973144531,301.27691650390625,305.18328857421875,293.1499938964844,293.1499938964844,278.25,34844.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092198014259338,1.0,0.0,0.0,3.782571315765381,3.7825963497161865,9.54701363298227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12644.1943359375,0.0,1676.7640380859375,2977.34912109375,0.0,3489.361572265625,0.933737576007843,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888340473175,0.3769198358058929,0.3396421372890472,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348436236381531,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.96805739402771,0.4034941494464874,0.2820238471031189,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435672760009766,0.374642014503479,0.3553344905376434,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150788903236389,0.1619495153427124,0.7355284094810486,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.472913920879364,1.0,1.0,0.8290274739265442,1.0,-2.570361614227295,1.194720983505249,1.3756407499313354,0.605766236782074,0.9445458650588988,0.9445458650588988,0.0,91.88048553466795,88.0,72326.796875,0.0,1367.1009521484375,1.0,278.54351806640625,283.1159973144531,301.27691650390625,305.18328857421875,293.1499938964844,293.1499938964844,278.25,34844.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092198014259338,1.0,0.0,0.0,3.782571315765381,3.7825963497161865,9.54701363298227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12644.1943359375,0.0,1676.7640380859375,2977.34912109375,0.0,3489.361572265625,0.933737576007843,1.0,0.0,3.0,1.0,0.0
