time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516754150390624,0.3766557276248932,0.3394993245601654,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440611839294434,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758390784263612,0.4067599773406982,0.2843301892280578,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503088593482972,0.3754080235958099,0.3561115860939026,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195345759391785,0.1623957902193069,0.7373489737510681,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307660222053528,1.0,-2.567420959472656,1.1929686069488523,1.3744524717330933,0.60454261302948,0.8633609414100647,0.8633609414100647,0.0,90.14659881591795,108.0,72355.9765625,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.2965087890625,305.24481201171875,293.1499938964844,293.1499938964844,278.54998779296875,39373.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124836921691896,1.0,0.0,0.0,3.605128526687622,3.6051528453826895,8.6723099457231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11197.9501953125,0.0,1508.7509765625,2977.34912109375,0.0,3519.63916015625,0.8988243341445923,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516754150390624,0.3766557276248932,0.3394993245601654,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440611839294434,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758390784263612,0.4067599773406982,0.2843301892280578,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503088593482972,0.3754080235958099,0.3561115860939026,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195345759391785,0.1623957902193069,0.7373489737510681,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307660222053528,1.0,-2.567420959472656,1.1929686069488523,1.3744524717330933,0.60454261302948,0.8633609414100647,0.8633609414100647,0.0,90.14659881591795,108.0,72355.9765625,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.2965087890625,305.24481201171875,293.1499938964844,293.1499938964844,278.54998779296875,39373.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124836921691896,1.0,0.0,0.0,3.605128526687622,3.6051528453826895,8.6723099457231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11197.9501953125,0.0,1508.7509765625,2977.34912109375,0.0,3519.63916015625,0.8988243341445923,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478432536125184,0.3770672380924225,0.3396604061126709,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476471185684204,0.4261701107025146,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737811088562012,0.4088597297668457,0.2856556475162506,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.94683837890625,0.3761408925056457,0.3566628098487854,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.717410147190094,0.1627933084964752,0.7389166951179504,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161137104034,1.0,1.0,0.8316353559494019,1.0,-2.577548027038574,1.1977870464324951,1.3797610998153689,0.6071089506149292,0.956392765045166,0.956392765045166,0.0,91.5823745727539,108.0,71971.734375,0.0,1375.0743408203125,1.0,278.5012512207031,283.1889038085937,301.2518920898437,305.068115234375,293.1499938964844,293.1499938964844,278.54998779296875,33967.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056677222251892,1.0,0.0,0.0,3.665048122406006,3.665071964263916,8.962985020843917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11648.5595703125,0.0,1534.702880859375,2977.34912109375,0.0,3456.355712890625,0.9092741012573242,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941175639629364,0.3775877654552459,0.3402069807052612,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502510070800781,0.4349264502525329,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.969163715839386,0.4110668003559112,0.2872439324855804,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.94044691324234,0.3769981861114502,0.3575280010700226,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134324312210083,0.1632654219865799,0.7413266897201538,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227579116821,1.0,1.0,0.8324300050735474,1.0,-2.59455943107605,1.2059969902038574,1.3885624408721924,0.6115782856941223,0.9819608926773072,0.9819608926773072,0.0,94.17471313476562,128.0,72561.953125,0.0,1408.6248779296875,1.0,278.5426940917969,283.1688232421875,301.2747802734375,305.1639099121094,293.1499938964844,293.1499938964844,278.25,32706.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052378535270692,1.0,0.0,0.0,3.750288009643554,3.750312566757202,9.384746704199642e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12673.6826171875,0.0,1622.310791015625,2977.34912109375,0.0,3452.35791015625,0.9254879355430604,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178164601325988,0.3773570656776428,0.3405519723892212,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509508848190308,0.4645553231239319,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502772688865662,0.4144492745399475,0.2899774312973022,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.91801518201828,0.3778379559516907,0.3588196039199829,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985823512077332,0.1637446880340576,0.745442271232605,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340194225311279,1.0,-2.640345335006714,1.2281793355941772,1.412165880203247,0.6237930655479431,0.911685824394226,0.911685824394226,0.0,102.87512969970705,148.0,74314.546875,0.0,1508.7081298828125,1.0,278.2567443847656,283.0435791015625,301.3124694824219,305.3544006347656,293.1499938964844,293.1499938964844,278.1499938964844,36738.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155603647232056,1.0,0.0,0.0,3.709179401397705,3.709204196929932,9.180133133668278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12569.7529296875,0.0,1605.6240234375,2977.34912109375,0.0,3548.1318359375,0.9196295738220216,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178164601325988,0.3773570656776428,0.3405519723892212,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9990000128746032,0.5509508848190308,0.4645553231239319,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502772688865662,0.4144492745399475,0.2899774312973022,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.91801518201828,0.3778379559516907,0.3588196039199829,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985823512077332,0.1637446880340576,0.745442271232605,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340194225311279,1.0,-2.640345335006714,1.2281793355941772,1.412165880203247,0.6237930655479431,0.911685824394226,0.911685824394226,0.0,102.87512969970705,148.0,74314.546875,0.0,1508.7081298828125,1.0,278.2567443847656,283.0435791015625,301.3124694824219,305.3544006347656,293.1499938964844,293.1499938964844,278.1499938964844,36738.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155603647232056,1.0,0.0,0.0,3.709179401397705,3.709204196929932,9.180133133668278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12569.7529296875,0.0,1605.6240234375,2977.34912109375,0.0,3548.1318359375,0.9196295738220216,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891410231590271,0.3773342072963714,0.3408207893371582,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470226407051086,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239609837532043,0.4179985225200653,0.2926784455776214,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892337441444397,0.3787114024162292,0.3599894940853119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794322729110718,0.1640417873859405,0.7487962245941162,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356088399887085,1.0,-2.697399377822876,1.2558928728103638,1.4415065050125122,0.6390739679336548,0.922362983226776,0.922362983226776,0.0,115.23960876464844,168.0,75797.2109375,0.0,1644.9940185546875,1.0,278.1523132324219,283.0399475097656,301.2961120605469,305.4033508300781,293.1499938964844,293.1499938964844,278.1499938964844,35820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209453463554382,1.0,0.0,0.0,3.705406188964844,3.705430746078491,9.161464618046012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12577.96484375,0.0,1594.3253173828125,2977.34912109375,0.0,3597.8798828125,0.9181256890296936,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891410231590271,0.3773342072963714,0.3408207893371582,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470226407051086,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239609837532043,0.4179985225200653,0.2926784455776214,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892337441444397,0.3787114024162292,0.3599894940853119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794322729110718,0.1640417873859405,0.7487962245941162,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356088399887085,1.0,-2.697399377822876,1.2558928728103638,1.4415065050125122,0.6390739679336548,0.922362983226776,0.922362983226776,0.0,115.23960876464844,168.0,75797.2109375,0.0,1644.9940185546875,1.0,278.1523132324219,283.0399475097656,301.2961120605469,305.4033508300781,293.1499938964844,293.1499938964844,278.1499938964844,35820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209453463554382,1.0,0.0,0.0,3.705406188964844,3.705430746078491,9.161464618046012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12577.96484375,0.0,1594.3253173828125,2977.34912109375,0.0,3597.8798828125,0.9181256890296936,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556171655654907,0.377334713935852,0.3416027426719665,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717282056808472,0.5417805314064026,0.5149577856063843,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949360370636,0.421556293964386,0.295748621225357,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570886254310608,0.3795928061008453,0.3616203069686889,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521581411361694,0.164148598909378,0.7531837821006775,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390256762504578,1.0,-2.7211897373199463,1.2668403387069702,1.454349398612976,0.6454203128814697,0.9357348084449768,0.9357348084449768,0.0,135.2874298095703,188.0,76563.125,0.0,1772.8843994140625,1.0,278.1500549316406,283.02166748046875,301.2828063964844,305.4396057128906,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253793358802797,1.0,0.0,0.0,3.75600528717041,3.756030321121216,9.413382144884964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12708.46875,0.0,1647.531982421875,2977.34912109375,0.0,3638.716796875,0.928200900554657,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556171655654907,0.377334713935852,0.3416027426719665,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717282056808472,0.5417805314064026,0.5149577856063843,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.886949360370636,0.421556293964386,0.295748621225357,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570886254310608,0.3795928061008453,0.3616203069686889,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521581411361694,0.164148598909378,0.7531837821006775,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390256762504578,1.0,-2.7211897373199463,1.2668403387069702,1.454349398612976,0.6454203128814697,0.9357348084449768,0.9357348084449768,0.0,135.2874298095703,188.0,76563.125,0.0,1772.8843994140625,1.0,278.1500549316406,283.02166748046875,301.2828063964844,305.4396057128906,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253793358802797,1.0,0.0,0.0,3.75600528717041,3.756030321121216,9.413382144884964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12708.46875,0.0,1647.531982421875,2977.34912109375,0.0,3638.716796875,0.928200900554657,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269110321998596,0.3770102262496948,0.3421501219272613,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331420063972472,0.5398221611976624,0.5133655667304993,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857750654220581,0.4248462617397308,0.2986758053302765,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288989067077637,0.3802315890789032,0.3630969524383545,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640698611736297,0.756933331489563,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424425721168518,1.0,-2.7303614616394043,1.2705780267715454,1.4597834348678589,0.6479412913322449,0.9396974444389344,0.9396974444389344,0.0,156.98953247070312,191.0,76851.6328125,0.0,1887.254638671875,1.0,278.1499938964844,283.012451171875,301.2633972167969,305.4364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35396.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281562566757202,1.0,0.0,0.0,3.7779462337493896,3.7779712677001953,9.523680546408286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12755.8564453125,0.0,1675.5538330078125,2977.34912109375,0.0,3664.229736328125,0.933509886264801,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269110321998596,0.3770102262496948,0.3421501219272613,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331420063972472,0.5398221611976624,0.5133655667304993,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857750654220581,0.4248462617397308,0.2986758053302765,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288989067077637,0.3802315890789032,0.3630969524383545,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640698611736297,0.756933331489563,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424425721168518,1.0,-2.7303614616394043,1.2705780267715454,1.4597834348678589,0.6479412913322449,0.9396974444389344,0.9396974444389344,0.0,156.98953247070312,191.0,76851.6328125,0.0,1887.254638671875,1.0,278.1499938964844,283.012451171875,301.2633972167969,305.4364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35396.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281562566757202,1.0,0.0,0.0,3.7779462337493896,3.7779712677001953,9.523680546408286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12755.8564453125,0.0,1675.5538330078125,2977.34912109375,0.0,3664.229736328125,0.933509886264801,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182833194732666,0.3768253624439239,0.3422726094722748,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920767068862915,0.539456844329834,0.5131828784942627,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495875000953674,0.4264755249023437,0.3000287413597107,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.820590078830719,0.3805201649665832,0.3636749982833862,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242364048957825,0.1640187203884124,0.7581347823143005,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.844150960445404,1.0,-2.7340574264526367,1.2720478773117063,1.4620094299316406,0.6488239169120789,0.9401215314865112,0.9401215314865112,0.0,164.76197814941406,191.0,76943.90625,0.0,1929.1845703125,1.0,278.1499938964844,283.0083923339844,301.2547302246094,305.4328918457031,293.1499938964844,293.1499938964844,278.1499938964844,35523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291266798973083,1.0,0.0,0.0,3.7856061458587646,3.785631418228149,9.562339755575522e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12769.244140625,0.0,1685.637451171875,2977.34912109375,0.0,3673.133544921875,0.9353394508361816,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118937611579895,0.3766538798809051,0.342334896326065,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121111035346984,0.5393009185791016,0.5131792426109314,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.844071626663208,0.4281191527843475,0.3013361692428589,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.814559817314148,0.3808105587959289,0.3641795814037323,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195854544639587,0.163976103067398,0.7590291500091553,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455238938331604,1.0,-2.7373805046081543,1.2733997106552124,1.4639806747436523,0.649634063243866,0.9402969479560852,0.9402969479560852,0.0,170.7790985107422,179.0,77015.0546875,0.0,1962.4493408203125,1.0,278.1499938964844,283.005126953125,301.2467041015625,305.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299062490463256,1.0,0.0,0.0,3.7915444374084473,3.791569709777832,9.592362175681046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12778.779296875,0.0,1693.47998046875,2977.34912109375,0.0,3680.281494140625,0.936744213104248,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085774779319763,0.3763689398765564,0.3421707153320312,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080812931060792,0.5392927527427673,0.5131775140762329,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429820537567139,0.4314644336700439,0.3037270903587341,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119091391563416,0.3814207911491394,0.3648585975170135,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172605156898499,0.1639369577169418,0.7593243718147278,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482698202133179,1.0,-2.741228103637696,1.2747458219528198,1.466482162475586,0.6505046486854553,0.939218521118164,0.939218521118164,0.0,173.8935546875,167.0,77074.6953125,0.0,1983.056640625,1.0,278.1499938964844,282.9994506835937,301.23150634765625,305.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311041235923768,1.0,0.0,0.0,3.798825979232788,3.798851490020752,9.629242185837938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12783.6396484375,0.0,1703.6888427734375,2977.34912109375,0.0,3691.257568359375,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085774779319763,0.3763689398765564,0.3421707153320312,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080812931060792,0.5392927527427673,0.5131775140762329,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429820537567139,0.4314644336700439,0.3037270903587341,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119091391563416,0.3814207911491394,0.3648585975170135,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172605156898499,0.1639369577169418,0.7593243718147278,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482698202133179,1.0,-2.741228103637696,1.2747458219528198,1.466482162475586,0.6505046486854553,0.939218521118164,0.939218521118164,0.0,173.8935546875,167.0,77074.6953125,0.0,1983.056640625,1.0,278.1499938964844,282.9994506835937,301.23150634765625,305.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311041235923768,1.0,0.0,0.0,3.798825979232788,3.798851490020752,9.629242185837938e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12783.6396484375,0.0,1703.6888427734375,2977.34912109375,0.0,3691.257568359375,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252402305603,0.3761954307556152,0.3418550193309784,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130977988243104,0.5395668745040894,0.513237476348877,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489746451377869,0.4349248111248016,0.3060015141963959,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056637763977,0.3821050524711609,0.3653404712677002,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830340385437,0.1640058606863021,0.7588288187980652,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510156869888306,1.0,-2.743638753890991,1.2754156589508057,1.468223214149475,0.6509125828742981,0.9380506873130798,0.9380506873130798,0.0,170.36123657226562,155.0,77073.859375,0.0,1970.3455810546875,1.0,278.1499938964844,282.9966735839844,301.2172241210937,305.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318431615829468,1.0,0.0,0.0,3.8008644580841056,3.8008899688720703,9.639578593123588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12777.845703125,0.0,1707.0997314453125,2977.34912109375,0.0,3698.0244140625,0.9390575885772704,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812252402305603,0.3761954307556152,0.3418550193309784,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130977988243104,0.5395668745040894,0.513237476348877,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489746451377869,0.4349248111248016,0.3060015141963959,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056637763977,0.3821050524711609,0.3653404712677002,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830340385437,0.1640058606863021,0.7588288187980652,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510156869888306,1.0,-2.743638753890991,1.2754156589508057,1.468223214149475,0.6509125828742981,0.9380506873130798,0.9380506873130798,0.0,170.36123657226562,155.0,77073.859375,0.0,1970.3455810546875,1.0,278.1499938964844,282.9966735839844,301.2172241210937,305.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318431615829468,1.0,0.0,0.0,3.8008644580841056,3.8008899688720703,9.639578593123588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12777.845703125,0.0,1707.0997314453125,2977.34912109375,0.0,3698.0244140625,0.9390575885772704,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200004696846008,0.3761152327060699,0.3414913117885589,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240615963935852,0.5399754643440247,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595942258834839,0.4384906888008117,0.3082454800605774,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824344277381897,0.3828575313091278,0.3657455444335937,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641829013824463,0.7581437826156616,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534836173057556,1.0,-2.745646715164185,1.2759557962417605,1.4696907997131348,0.6512014865875244,0.9375079870224,0.9375079870224,0.0,163.163818359375,143.0,77057.171875,0.0,1939.8206787109373,1.0,278.1499938964844,282.9952392578125,301.2040710449219,305.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323393106460572,1.0,0.0,0.0,3.801114320755005,3.8011398315429688,9.640845064495809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12769.88671875,0.0,1707.76904296875,2977.34912109375,0.0,3702.564697265625,0.939153015613556,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200004696846008,0.3761152327060699,0.3414913117885589,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240615963935852,0.5399754643440247,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595942258834839,0.4384906888008117,0.3082454800605774,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824344277381897,0.3828575313091278,0.3657455444335937,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641829013824463,0.7581437826156616,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534836173057556,1.0,-2.745646715164185,1.2759557962417605,1.4696907997131348,0.6512014865875244,0.9375079870224,0.9375079870224,0.0,163.163818359375,143.0,77057.171875,0.0,1939.8206787109373,1.0,278.1499938964844,282.9952392578125,301.2040710449219,305.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323393106460572,1.0,0.0,0.0,3.801114320755005,3.8011398315429688,9.640845064495809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12769.88671875,0.0,1707.76904296875,2977.34912109375,0.0,3702.564697265625,0.939153015613556,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.83048015832901,0.3760957717895508,0.3411162197589874,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392470717430116,0.5404390096664429,0.5133671164512634,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738067150115967,0.4421329498291015,0.3104905188083648,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247808456421,0.3836544156074524,0.3661219179630279,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644424945116043,0.7574940323829651,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559515476226807,1.0,-2.747636079788208,1.276508331298828,1.4711276292800903,0.6514410972595215,0.937436819076538,0.937436819076538,0.0,154.0680694580078,131.0,77041.21875,0.0,1900.330078125,1.0,278.1499938964844,282.994140625,301.1918334960937,305.37506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93273663520813,1.0,0.0,0.0,3.8011767864227295,3.801202297210693,9.64116225077305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12762.5302734375,0.0,1707.9222412109375,2977.34912109375,0.0,3706.199951171875,0.9391781687736512,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.83048015832901,0.3760957717895508,0.3411162197589874,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392470717430116,0.5404390096664429,0.5133671164512634,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738067150115967,0.4421329498291015,0.3104905188083648,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247808456421,0.3836544156074524,0.3661219179630279,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644424945116043,0.7574940323829651,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559515476226807,1.0,-2.747636079788208,1.276508331298828,1.4711276292800903,0.6514410972595215,0.937436819076538,0.937436819076538,0.0,154.0680694580078,131.0,77041.21875,0.0,1900.330078125,1.0,278.1499938964844,282.994140625,301.1918334960937,305.37506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93273663520813,1.0,0.0,0.0,3.8011767864227295,3.801202297210693,9.64116225077305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12762.5302734375,0.0,1707.9222412109375,2977.34912109375,0.0,3706.199951171875,0.9391781687736512,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368453979492188,0.3761057257652282,0.3409279584884643,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481901526451112,0.5406811833381653,0.5133891105651855,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882349967956543,0.4439816176891327,0.3116177320480346,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842156708240509,0.3840664327144623,0.3663032948970794,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390645503997803,0.1646024584770202,0.75721275806427,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644852638245,1.0,1.0,0.8571855425834656,1.0,-2.7486727237701416,1.276812195777893,1.471860408782959,0.651556670665741,0.9375444650650024,0.9375444650650024,0.0,148.98092651367188,131.0,77035.7734375,0.0,1878.098876953125,1.0,278.1499938964844,282.9935913085937,301.18609619140625,305.3688049316406,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329187870025636,1.0,0.0,0.0,3.801349401473999,3.801374912261963,9.642038776291884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12759.4716796875,0.0,1708.1065673828125,2977.34912109375,0.0,3707.865966796875,0.9392160773277284,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.843957245349884,0.3761239051818847,0.3407405614852905,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576787948608398,0.5409244894981384,0.5134057402610779,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917648196220398,0.4458425343036651,0.3127484917640686,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496811389923096,0.3844833970069885,0.3664824068546295,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446565389633179,0.1647763103246688,0.7569620013237,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.531582236289978,1.0,1.0,0.8584054112434387,1.0,-2.7497403621673584,1.277137279510498,1.4726030826568604,0.6516755819320679,0.9377045631408693,0.9377045631408693,0.0,143.6994171142578,119.0,77032.171875,0.0,1854.988525390625,1.0,278.1499938964844,282.9930114746094,301.1805419921875,305.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330956935882568,1.0,0.0,0.0,3.8016393184661865,3.8016648292541504,9.643508747103624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12756.814453125,0.0,1708.4185791015625,2977.34912109375,0.0,3709.4833984375,0.9392788410186768,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522564172744751,0.3761502802371979,0.3405469357967376,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.967936396598816,0.5411770939826965,0.5134171843528748,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.90250563621521,0.4477903246879577,0.3139287531375885,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858451783657074,0.3849212229251861,0.3666668236255646,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512211561203003,0.164970114827156,0.7567335963249207,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565619468689,1.0,1.0,0.8596740961074829,1.0,-2.750887393951416,1.277497410774231,1.473389983177185,0.6518020033836365,0.9379156827926636,0.9379156827926636,0.0,138.04522705078125,119.0,77030.4765625,0.0,1830.23291015625,1.0,278.1499938964844,282.9923400878906,301.1749572753906,305.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933276116847992,1.0,0.0,0.0,3.802069187164306,3.802094697952272,9.645690397519502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12754.498046875,0.0,1708.890625,2977.34912109375,0.0,3711.13330078125,0.9393721222877502,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860817015171051,0.3761795163154602,0.3403694629669189,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775477051734924,0.5414087772369385,0.5134232044219971,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138942360877992,0.4495964348316192,0.3150215148925781,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674750328063965,0.3853277564048767,0.3668359816074371,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.65802401304245,0.1651578843593597,0.7565475702285767,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.8608452081680298,1.0,-2.751972913742065,1.277845859527588,1.474126935005188,0.6519219279289246,0.93813818693161,0.93813818693161,0.0,132.7303009033203,107.0,77030.4296875,0.0,1806.9560546875,1.0,278.1499938964844,282.9917297363281,301.16998291015625,305.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334368109703064,1.0,0.0,0.0,3.802560806274414,3.802586317062378,9.648184686739114e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12752.6923828125,0.0,1709.4383544921875,2977.34912109375,0.0,3712.6025390625,0.9394792318344116,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818671703338623,0.3762523531913757,0.340006023645401,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972463846206664,0.5419058799743652,0.5134320855140686,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942641258239746,0.4533832967281341,0.3173113465309143,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895054459571838,0.3861786127090454,0.3671871721744537,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748375296592712,0.1655737161636352,0.7562505006790161,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175820589065552,1.0,1.0,0.8632850050926208,1.0,-2.7538294792175293,1.2783786058425903,1.4754509925842283,0.6520683765411377,0.9383806586265564,0.9383806586265564,0.0,121.46624755859376,95.0,77026.0625,0.0,1757.2342529296875,1.0,278.1499938964844,282.9901123046875,301.1602478027344,305.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,35975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337567687034608,1.0,0.0,0.0,3.8036856651306152,3.803711175918579,9.653894039729494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12748.6064453125,0.0,1710.775634765625,2977.34912109375,0.0,3715.527587890625,0.9397263526916504,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818671703338623,0.3762523531913757,0.340006023645401,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972463846206664,0.5419058799743652,0.5134320855140686,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942641258239746,0.4533832967281341,0.3173113465309143,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895054459571838,0.3861786127090454,0.3671871721744537,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748375296592712,0.1655737161636352,0.7562505006790161,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175820589065552,1.0,1.0,0.8632850050926208,1.0,-2.7538294792175293,1.2783786058425903,1.4754509925842283,0.6520683765411377,0.9383806586265564,0.9383806586265564,0.0,121.46624755859376,95.0,77026.0625,0.0,1757.2342529296875,1.0,278.1499938964844,282.9901123046875,301.1602478027344,305.3416442871094,293.1499938964844,293.1499938964844,278.1499938964844,35975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337567687034608,1.0,0.0,0.0,3.8036856651306152,3.803711175918579,9.653894039729494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12748.6064453125,0.0,1710.775634765625,2977.34912109375,0.0,3715.527587890625,0.9397263526916504,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987506628036499,0.3761866688728332,0.3397088646888733,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442951321601868,0.4910394847393036,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645249247550964,0.4570544958114624,0.3196659684181213,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073299765586852,0.3869065344333648,0.3676142394542694,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885204315185547,0.1659129410982132,0.7564623355865479,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657142519950867,1.0,-2.731041193008423,1.266768217086792,1.4642728567123413,0.6458848118782043,0.9191309809684752,0.9191309809684752,0.0,112.9947509765625,98.0,76421.7421875,0.0,1683.232421875,1.0,278.1499938964844,282.97772216796875,301.1476745605469,305.30718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334108829498292,1.0,0.0,0.0,3.783554553985596,3.78358006477356,9.551977200317197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12635.921875,0.0,1692.601318359375,2977.34912109375,0.0,3712.365478515625,0.9355058073997498,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987506628036499,0.3761866688728332,0.3397088646888733,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442951321601868,0.4910394847393036,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645249247550964,0.4570544958114624,0.3196659684181213,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073299765586852,0.3869065344333648,0.3676142394542694,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885204315185547,0.1659129410982132,0.7564623355865479,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657142519950867,1.0,-2.731041193008423,1.266768217086792,1.4642728567123413,0.6458848118782043,0.9191309809684752,0.9191309809684752,0.0,112.9947509765625,98.0,76421.7421875,0.0,1683.232421875,1.0,278.1499938964844,282.97772216796875,301.1476745605469,305.30718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334108829498292,1.0,0.0,0.0,3.783554553985596,3.78358006477356,9.551977200317197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12635.921875,0.0,1692.601318359375,2977.34912109375,0.0,3712.365478515625,0.9355058073997498,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090612530708312,0.3761177659034729,0.3394699096679687,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499170422554016,0.4750091135501861,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977270781993866,0.4607424437999725,0.3220833837985992,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191792607307434,0.3876142203807831,0.3681029081344604,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969296932220459,0.1662467420101165,0.7571486234664917,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199160575867,1.0,1.0,0.8681435585021973,1.0,-2.715471029281616,1.2588183879852295,1.4566527605056765,0.6411700248718262,0.9076629877090454,0.9076629877090454,0.0,108.28857421875,101.0,75753.3046875,0.0,1638.9249267578125,1.0,278.1499938964844,282.9898986816406,301.1328430175781,305.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,37048.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931301772594452,1.0,0.0,0.0,3.740154504776001,3.740179538726807,9.334098649560474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12508.6015625,0.0,1643.83984375,2977.34912109375,0.0,3693.067626953125,0.9262138605117798,1.0,0.0,3.0,1.0,0.0
