time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090612530708312,0.3761177659034729,0.3394699096679687,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499170422554016,0.4750091135501861,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977270781993866,0.4607424437999725,0.3220833837985992,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191792607307434,0.3876142203807831,0.3681029081344604,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969296932220459,0.1662467420101165,0.7571486234664917,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199160575867,1.0,1.0,0.8681435585021973,1.0,-2.715471029281616,1.2588183879852295,1.4566527605056765,0.6411700248718262,0.9076629877090454,0.9076629877090454,0.0,108.28857421875,101.0,75753.3046875,0.0,1638.9249267578125,1.0,278.1499938964844,282.9898986816406,301.1328430175781,305.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,37048.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931301772594452,1.0,0.0,0.0,3.740154504776001,3.740179538726807,9.334098649560474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12508.6015625,0.0,1643.83984375,2977.34912109375,0.0,3693.067626953125,0.9262138605117798,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125539064407348,0.3761295080184936,0.339423656463623,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.553006112575531,0.4700682163238525,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814867377281188,0.4626340270042419,0.3233504593372345,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232077598571776,0.3879992067813873,0.3684082925319671,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996957659721375,0.166419118642807,0.7576826214790344,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.502712070941925,1.0,1.0,0.8693581819534302,1.0,-2.712003231048584,1.2569526433944702,1.4550505876541138,0.640023946762085,0.9064133167266846,0.9064133167266846,0.0,106.91454315185548,101.0,75544.1953125,0.0,1627.5723876953125,1.0,278.1499938964844,282.9959716796875,301.129150390625,305.2325134277344,293.1499938964844,293.1499938964844,278.1499938964844,36884.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930222749710083,1.0,0.0,0.0,3.7252354621887207,3.7252604961395264,9.259782132176042e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12470.6416015625,0.0,1625.2493896484375,2977.34912109375,0.0,3683.1826171875,0.9227742552757264,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151352047920228,0.3761508762836456,0.3394050896167755,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559254288673401,0.4665452539920807,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984745979309082,0.4645373821258545,0.3246400654315948,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262391328811646,0.38839191198349,0.3687389194965362,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017734050750732,0.1666061878204345,0.7583274245262146,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019403100013733,1.0,1.0,0.8702799081802368,1.0,-2.710466861724853,1.256073832511902,1.4543930292129517,0.6394410729408264,0.9067694544792176,0.9067694544792176,0.0,105.9757308959961,119.0,75405.9453125,0.0,1621.0260009765625,1.0,278.1499938964844,283.00103759765625,301.12713623046875,305.2205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36678.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293133020401,1.0,0.0,0.0,3.7146615982055664,3.714686393737793,9.20728950859484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12445.962890625,0.0,1611.47216796875,2977.34912109375,0.0,3674.845458984375,0.9202799201011658,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908255934715271,0.376267522573471,0.3395759165287018,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599785447120667,0.4763097465038299,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812597632408142,0.4684275090694427,0.3273858428001404,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919661819934845,0.3892443776130676,0.3696129322052002,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973984837532043,0.1670475900173187,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071409940719604,1.0,1.0,0.8721232414245605,1.0,-2.729531764984131,1.265233874320984,1.4642977714538574,0.6439793109893799,0.9233068227767944,0.9233068227767944,0.0,109.09864044189452,137.0,75733.1875,0.0,1663.11474609375,1.0,278.1499938964844,283.0146484375,301.1287536621094,305.2279357910156,293.1499938964844,293.1499938964844,278.1499938964844,35703.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285112023353576,1.0,0.0,0.0,3.72041916847229,3.7204439640045166,9.235853895006584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12504.6787109375,0.0,1610.674072265625,2977.34912109375,0.0,3667.4873046875,0.9210522174835204,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908255934715271,0.376267522573471,0.3395759165287018,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599785447120667,0.4763097465038299,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812597632408142,0.4684275090694427,0.3273858428001404,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919661819934845,0.3892443776130676,0.3696129322052002,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973984837532043,0.1670475900173187,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071409940719604,1.0,1.0,0.8721232414245605,1.0,-2.729531764984131,1.265233874320984,1.4642977714538574,0.6439793109893799,0.9233068227767944,0.9233068227767944,0.0,109.09864044189452,137.0,75733.1875,0.0,1663.11474609375,1.0,278.1499938964844,283.0146484375,301.1287536621094,305.2279357910156,293.1499938964844,293.1499938964844,278.1499938964844,35703.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285112023353576,1.0,0.0,0.0,3.72041916847229,3.7204439640045166,9.235853895006584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12504.6787109375,0.0,1610.674072265625,2977.34912109375,0.0,3667.4873046875,0.9210522174835204,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658267974854,0.3763949871063232,0.3399268388748169,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598970651626587,0.5003505349159241,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689998030662536,0.4723453223705292,0.3302821815013885,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039534330368042,0.3901147842407226,0.3706772327423095,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902045249939,0.1674827635288238,0.7638213038444519,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174595713615417,1.0,1.0,0.873966634273529,1.0,-2.76738715171814,1.2835696935653689,1.483817458152771,0.6537091135978699,0.952203929424286,0.952203929424286,0.0,116.72994995117188,140.0,76729.828125,0.0,1755.030029296875,1.0,278.1499938964844,283.0157775878906,301.1378479003906,305.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,34693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303137063980104,1.0,0.0,0.0,3.769043207168579,3.7690680027008057,9.4788464366502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12687.3134765625,0.0,1659.5889892578125,2977.34912109375,0.0,3684.01611328125,0.931244730949402,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658267974854,0.3763949871063232,0.3399268388748169,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598970651626587,0.5003505349159241,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689998030662536,0.4723453223705292,0.3302821815013885,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039534330368042,0.3901147842407226,0.3706772327423095,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902045249939,0.1674827635288238,0.7638213038444519,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174595713615417,1.0,1.0,0.873966634273529,1.0,-2.76738715171814,1.2835696935653689,1.483817458152771,0.6537091135978699,0.952203929424286,0.952203929424286,0.0,116.72994995117188,140.0,76729.828125,0.0,1755.030029296875,1.0,278.1499938964844,283.0157775878906,301.1378479003906,305.2847595214844,293.1499938964844,293.1499938964844,278.1499938964844,34693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303137063980104,1.0,0.0,0.0,3.769043207168579,3.7690680027008057,9.4788464366502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12687.3134765625,0.0,1659.5889892578125,2977.34912109375,0.0,3684.01611328125,0.931244730949402,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763841390609741,0.3401543498039245,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568242073059082,0.5199546217918396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591922163963318,0.4761375486850738,0.3330921530723572,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928729295730591,0.390868067741394,0.3716292381286621,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678013354539871,0.7663934230804443,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.525531530380249,1.0,1.0,0.8768966794013977,1.0,-2.798767328262329,1.2985141277313232,1.500253200531006,0.6618598103523254,0.9750710129737854,0.9750710129737854,0.0,123.23038482666016,143.0,77730.8828125,0.0,1833.872802734375,1.0,278.1499938964844,283.0005187988281,301.1430969238281,305.3497619628906,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340491890907288,1.0,0.0,0.0,3.831035852432251,3.831061363220215,9.793224080567595e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12872.3681640625,0.0,1731.41796875,2977.34912109375,0.0,3718.19970703125,0.9448721408843994,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763841390609741,0.3401543498039245,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568242073059082,0.5199546217918396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591922163963318,0.4761375486850738,0.3330921530723572,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928729295730591,0.390868067741394,0.3716292381286621,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678013354539871,0.7663934230804443,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.525531530380249,1.0,1.0,0.8768966794013977,1.0,-2.798767328262329,1.2985141277313232,1.500253200531006,0.6618598103523254,0.9750710129737854,0.9750710129737854,0.0,123.23038482666016,143.0,77730.8828125,0.0,1833.872802734375,1.0,278.1499938964844,283.0005187988281,301.1430969238281,305.3497619628906,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340491890907288,1.0,0.0,0.0,3.831035852432251,3.831061363220215,9.793224080567595e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12872.3681640625,0.0,1731.41796875,2977.34912109375,0.0,3718.19970703125,0.9448721408843994,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692280054092407,0.3761571645736694,0.3402366936206817,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.992024540901184,0.553057849407196,0.5250835418701172,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473643898963928,0.4797281324863434,0.335799366235733,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806950449943542,0.3914233148097992,0.3724474906921386,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684322357177734,0.1680004298686981,0.768616259098053,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96630859375,1.0,0.5315956473350525,1.0,1.0,0.8798267841339111,1.0,-2.8123135566711426,1.304692268371582,1.50762140750885,0.6653509140014648,0.9809890985488892,0.9809890985488892,0.0,130.13035583496094,146.0,78293.140625,0.0,1887.7783203125,1.0,278.1499938964844,282.9778747558594,301.1343994140625,305.381103515625,293.1499938964844,293.1499938964844,278.1499938964844,34783.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378561973571776,1.0,0.0,0.0,3.877329826354981,3.877355813980103,1.0031335477833636e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12972.9638671875,0.0,1791.4267578125,2977.34912109375,0.0,3752.933837890625,0.9554821252822876,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692280054092407,0.3761571645736694,0.3402366936206817,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.992024540901184,0.553057849407196,0.5250835418701172,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9473643898963928,0.4797281324863434,0.335799366235733,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806950449943542,0.3914233148097992,0.3724474906921386,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684322357177734,0.1680004298686981,0.768616259098053,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96630859375,1.0,0.5315956473350525,1.0,1.0,0.8798267841339111,1.0,-2.8123135566711426,1.304692268371582,1.50762140750885,0.6653509140014648,0.9809890985488892,0.9809890985488892,0.0,130.13035583496094,146.0,78293.140625,0.0,1887.7783203125,1.0,278.1499938964844,282.9778747558594,301.1343994140625,305.381103515625,293.1499938964844,293.1499938964844,278.1499938964844,34783.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378561973571776,1.0,0.0,0.0,3.877329826354981,3.877355813980103,1.0031335477833636e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12972.9638671875,0.0,1791.4267578125,2977.34912109375,0.0,3752.933837890625,0.9554821252822876,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630820512771606,0.3759758472442627,0.3402228057384491,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.985717236995697,0.5518373250961304,0.5238372087478638,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411903023719788,0.4814603924751282,0.3371136784553528,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746546506881714,0.3916389346122741,0.3728043735027313,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637908816337585,0.1680476069450378,0.7695457935333252,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339452028274536,1.0,1.0,0.8812918066978455,1.0,-2.813655376434326,1.3051493167877195,1.5085060596466064,0.6655302047729492,0.9771194458007812,0.9771194458007812,0.0,133.59434509277344,146.0,78378.3203125,0.0,1906.6895751953125,1.0,278.1499938964844,282.9670104980469,301.1259460449219,305.3811950683594,293.1499938964844,293.1499938964844,278.1499938964844,35165.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393401741981506,1.0,0.0,0.0,3.889780044555664,3.889806270599365,1.0095860716319294e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12983.361328125,0.0,1810.00537109375,2977.34912109375,0.0,3766.443603515625,0.9585009217262268,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581257462501526,0.3757869601249695,0.3401665687561035,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803543090820312,0.5510022640228271,0.5229876637458801,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363279938697816,0.4831854701042175,0.3383963704109192,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698186278343201,0.3918423056602478,0.3731159269809723,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6600614190101624,0.1680786907672882,0.7702643275260925,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360154509544373,1.0,1.0,0.8828247785568237,1.0,-2.8153462409973145,1.3057719469070437,1.5095741748809814,0.6657934784889221,0.9737024307250975,0.9737024307250975,0.0,136.54620361328125,149.0,78422.5859375,0.0,1923.5338134765625,1.0,278.1499938964844,282.9609069824219,301.11572265625,305.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,35478.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940459132194519,1.0,0.0,0.0,3.896523952484131,3.896550416946411,1.0130898999705096e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12986.0693359375,0.0,1820.9571533203125,2977.34912109375,0.0,3776.61865234375,0.9602404832839966,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532402515411377,0.375571995973587,0.3400819599628448,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748494029045104,0.5503279566764832,0.5223327875137329,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317132830619812,0.4852665960788727,0.3399221003055572,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865088939666748,0.3920888304710388,0.373464435338974,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563994288444519,0.1681097000837326,0.7709748148918152,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382230281829834,1.0,1.0,0.8846644163131714,1.0,-2.817563533782959,1.306613802909851,1.5109498500823977,0.6661614775657654,0.97039794921875,0.97039794921875,0.0,139.6108856201172,149.0,78441.7109375,0.0,1941.77978515625,1.0,278.1499938964844,282.9572448730469,301.10260009765625,305.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,35737.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414774775505066,1.0,0.0,0.0,3.900150775909424,3.900177240371704,1.0149767604161752e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12983.509765625,0.0,1827.5885009765625,2977.34912109375,0.0,3785.87060546875,0.9612452387809752,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503924012184143,0.3754368424415588,0.3400246202945709,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715286493301392,0.5499850511550903,0.5220160484313965,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.929111897945404,0.4866615831851959,0.3409381806850433,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623486161231995,0.392257422208786,0.3736918866634369,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654273509979248,0.1681312322616577,0.7714085578918457,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928621292114,1.0,1.0,0.885890781879425,1.0,-2.819129705429077,1.3072197437286377,1.51190984249115,0.6664316654205322,0.9686047434806824,0.9686047434806824,0.0,141.47598266601562,152.0,78443.25,0.0,1953.2440185546875,1.0,278.1499938964844,282.9559631347656,301.0935363769531,305.3544006347656,293.1499938964844,293.1499938964844,278.1499938964844,35863.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420618414878844,1.0,0.0,0.0,3.901129722595215,3.901156187057495,1.0154863048228435e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12979.890625,0.0,1829.832275390625,2977.34912109375,0.0,3791.176025390625,0.9615588784217834,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445267677307129,0.3751329779624939,0.3398891091346741,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964474618434906,0.5494344830513,0.5215694904327393,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241373538970948,0.4901823401451111,0.343483418226242,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567721247673035,0.3926999270915985,0.3742544949054718,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649936854839325,0.1681998968124389,0.7724207043647766,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889567852020264,1.0,-2.823381185531616,1.3089064359664917,1.514474868774414,0.6672008037567139,0.9658819437026978,0.9658819437026978,0.0,145.52511596679688,155.0,78419.3515625,0.0,1979.546875,1.0,278.1499938964844,282.95574951171875,301.0700378417969,305.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,36014.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432109594345092,1.0,0.0,0.0,3.899995803833008,3.900022268295288,1.0148960427613929e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12966.2509765625,0.0,1829.6121826171875,2977.34912109375,0.0,3801.6005859375,0.9614217281341552,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445267677307129,0.3751329779624939,0.3398891091346741,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964474618434906,0.5494344830513,0.5215694904327393,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241373538970948,0.4901823401451111,0.343483418226242,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567721247673035,0.3926999270915985,0.3742544949054718,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649936854839325,0.1681998968124389,0.7724207043647766,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889567852020264,1.0,-2.823381185531616,1.3089064359664917,1.514474868774414,0.6672008037567139,0.9658819437026978,0.9658819437026978,0.0,145.52511596679688,155.0,78419.3515625,0.0,1979.546875,1.0,278.1499938964844,282.95574951171875,301.0700378417969,305.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,36014.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432109594345092,1.0,0.0,0.0,3.899995803833008,3.900022268295288,1.0148960427613929e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12966.2509765625,0.0,1829.6121826171875,2977.34912109375,0.0,3801.6005859375,0.9614217281341552,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396815657615662,0.3748520314693451,0.339761346578598,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583922028541564,0.5490536689758301,0.5213170647621155,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204106330871582,0.4937270581722259,0.3460347950458526,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522343635559082,0.3931546211242676,0.3748135566711426,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464160084724426,0.1682909876108169,0.773441731929779,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791188240051,1.0,1.0,0.8916301131248474,1.0,-2.827889919281006,1.310775876045227,1.5171141624450684,0.6680861711502075,0.9645597338676452,0.9645597338676452,0.0,149.08859252929688,158.0,78380.3046875,0.0,2004.001220703125,1.0,278.1499938964844,282.9563293457031,301.0445861816406,305.30206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36054.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442160725593568,1.0,0.0,0.0,3.89757251739502,3.8975989818573,1.0136352557310602e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12949.6337890625,0.0,1826.8807373046875,2977.34912109375,0.0,3810.70947265625,0.9609096050262452,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396815657615662,0.3748520314693451,0.339761346578598,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583922028541564,0.5490536689758301,0.5213170647621155,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204106330871582,0.4937270581722259,0.3460347950458526,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522343635559082,0.3931546211242676,0.3748135566711426,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464160084724426,0.1682909876108169,0.773441731929779,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791188240051,1.0,1.0,0.8916301131248474,1.0,-2.827889919281006,1.310775876045227,1.5171141624450684,0.6680861711502075,0.9645597338676452,0.9645597338676452,0.0,149.08859252929688,158.0,78380.3046875,0.0,2004.001220703125,1.0,278.1499938964844,282.9563293457031,301.0445861816406,305.30206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36054.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442160725593568,1.0,0.0,0.0,3.89757251739502,3.8975989818573,1.0136352557310602e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12949.6337890625,0.0,1826.8807373046875,2977.34912109375,0.0,3810.70947265625,0.9609096050262452,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353579640388489,0.3745710253715515,0.3396287262439728,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753484249115,0.5487072467803955,0.521108865737915,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169732093812,0.4972732365131378,0.3485832214355469,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292294502258,0.3936009407043457,0.3753595650196075,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937758207321,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.548142671585083,1.0,1.0,0.8943034410476685,1.0,-2.832449436187744,1.3126806020736694,1.5197688341140747,0.6689808964729309,0.9635992050170898,0.9635992050170898,0.0,152.42800903320312,161.0,78332.1875,0.0,2027.531494140625,1.0,278.1499938964844,282.9565734863281,301.0169677734375,305.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452386498451232,1.0,0.0,0.0,3.895006656646729,3.895033121109009,1.0123010270035593e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12930.7158203125,0.0,1823.7440185546875,2977.34912109375,0.0,3819.968505859375,0.9603411555290222,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353579640388489,0.3745710253715515,0.3396287262439728,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753484249115,0.5487072467803955,0.521108865737915,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169732093812,0.4972732365131378,0.3485832214355469,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292294502258,0.3936009407043457,0.3753595650196075,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937758207321,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.548142671585083,1.0,1.0,0.8943034410476685,1.0,-2.832449436187744,1.3126806020736694,1.5197688341140747,0.6689808964729309,0.9635992050170898,0.9635992050170898,0.0,152.42800903320312,161.0,78332.1875,0.0,2027.531494140625,1.0,278.1499938964844,282.9565734863281,301.0169677734375,305.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452386498451232,1.0,0.0,0.0,3.895006656646729,3.895033121109009,1.0123010270035593e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12930.7158203125,0.0,1823.7440185546875,2977.34912109375,0.0,3819.968505859375,0.9603411555290222,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333222270011902,0.3744277358055115,0.3395589888095855,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500322341918944,0.5485332012176514,0.5210060477256775,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159233570098876,0.4990444481372833,0.3498551845550537,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463568091392517,0.3938183784484863,0.3756261765956878,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418850421905518,0.1684471368789672,0.7750052213668823,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494405031204224,1.0,1.0,0.8956401348114014,1.0,-2.8347198963165283,1.3136321306228638,1.5210877656936646,0.6694214940071106,0.963100016117096,0.963100016117096,0.0,154.04981994628906,161.0,78304.140625,0.0,2039.0767822265625,1.0,278.1499938964844,282.95654296875,301.00225830078125,305.2557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457638263702391,1.0,0.0,0.0,3.893642902374268,3.893669366836548,1.0115923032572027e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12920.224609375,0.0,1822.0631103515625,2977.34912109375,0.0,3824.719970703125,0.9600364565849304,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313514590263367,0.3742815256118774,0.3394860923290252,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473603963851928,0.5483539700508118,0.5208989977836609,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146098494529724,0.5008125305175781,0.3511247336864471,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8445521593093872,0.3940303921699524,0.3758872449398041,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405013799667358,0.1685009002685547,0.7755274772644043,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507193207740784,1.0,1.0,0.8970080018043518,1.0,-2.8369712829589844,1.3145736455917358,1.5223976373672483,0.6698495745658875,0.9625483751296996,0.9625483751296996,0.0,155.6482696533203,164.0,78272.9453125,0.0,2050.495361328125,1.0,278.1499938964844,282.9564514160156,300.9869079589844,305.23876953125,293.1499938964844,293.1499938964844,278.1499938964844,36075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462917447090148,1.0,0.0,0.0,3.892169952392578,3.8921964168548575,1.0108270771524983e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12908.931640625,0.0,1820.252685546875,2977.34912109375,0.0,3829.49462890625,0.9597073197364808,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275657892227173,0.3739780783653259,0.3393290340900421,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421371817588806,0.5479708313941956,0.5206628441810608,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121810793876648,0.5043377876281738,0.3536550998687744,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411090970039368,0.3944346904754638,0.3763894140720367,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378720998764038,0.1686077415943145,0.7765632271766663,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.915771484375,297.2639465332031,284.9481506347656,1.0,0.5532265305519104,1.0,1.0,0.8997437357902527,1.0,-2.841388940811157,1.3164231777191162,1.5249658823013306,0.6706700921058655,0.9612830877304076,0.9612830877304076,0.0,158.79095458984375,167.0,78201.40625,0.0,2072.98095703125,1.0,278.1499938964844,282.9562072753906,300.9544372558594,305.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,36086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473478198051452,1.0,0.0,0.0,3.888794660568237,3.8888208866119385,1.0090745945490198e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12884.078125,0.0,1816.113525390625,2977.34912109375,0.0,3839.0380859375,0.9589535593986512,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275657892227173,0.3739780783653259,0.3393290340900421,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421371817588806,0.5479708313941956,0.5206628441810608,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121810793876648,0.5043377876281738,0.3536550998687744,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411090970039368,0.3944346904754638,0.3763894140720367,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378720998764038,0.1686077415943145,0.7765632271766663,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.915771484375,297.2639465332031,284.9481506347656,1.0,0.5532265305519104,1.0,1.0,0.8997437357902527,1.0,-2.841388940811157,1.3164231777191162,1.5249658823013306,0.6706700921058655,0.9612830877304076,0.9612830877304076,0.0,158.79095458984375,167.0,78201.40625,0.0,2072.98095703125,1.0,278.1499938964844,282.9562072753906,300.9544372558594,305.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,36086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473478198051452,1.0,0.0,0.0,3.888794660568237,3.8888208866119385,1.0090745945490198e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12884.078125,0.0,1816.113525390625,2977.34912109375,0.0,3839.0380859375,0.9589535593986512,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239209055900574,0.3736630976200104,0.3391608297824859,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024176120758,0.5475589036941528,0.5203999280929565,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099416732788086,0.5078510642051697,0.3561764061450958,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837826132774353,0.3948184549808502,0.3768714666366577,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747248649597,0.1687123626470565,0.7775861620903015,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556924939155579,1.0,1.0,0.9024794697761536,1.0,-2.845709562301636,1.3182363510131836,1.5274730920791626,0.67144775390625,0.9598234295845032,0.9598234295845032,0.0,161.90133666992188,170.0,78119.9765625,0.0,2095.2158203125,1.0,278.1499938964844,282.9560241699219,300.9203186035156,305.1637878417969,293.1499938964844,293.1499938964844,278.1499938964844,36101.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484405517578124,1.0,0.0,0.0,3.884904623031616,3.884931087493897,1.0070568805531366e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12856.9140625,0.0,1811.3568115234373,2977.34912109375,0.0,3848.902587890625,0.9580853581428528,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239209055900574,0.3736630976200104,0.3391608297824859,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024176120758,0.5475589036941528,0.5203999280929565,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099416732788086,0.5078510642051697,0.3561764061450958,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837826132774353,0.3948184549808502,0.3768714666366577,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747248649597,0.1687123626470565,0.7775861620903015,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556924939155579,1.0,1.0,0.9024794697761536,1.0,-2.845709562301636,1.3182363510131836,1.5274730920791626,0.67144775390625,0.9598234295845032,0.9598234295845032,0.0,161.90133666992188,170.0,78119.9765625,0.0,2095.2158203125,1.0,278.1499938964844,282.9560241699219,300.9203186035156,305.1637878417969,293.1499938964844,293.1499938964844,278.1499938964844,36101.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484405517578124,1.0,0.0,0.0,3.884904623031616,3.884931087493897,1.0070568805531366e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12856.9140625,0.0,1811.3568115234373,2977.34912109375,0.0,3848.902587890625,0.9580853581428528,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733346164226532,0.3389798402786255,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320231080055236,0.5471112728118896,0.5201034545898438,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078674912452698,0.5113495588302612,0.3586868941783905,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951781690120697,0.3773302137851715,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329882144927979,0.1688133627176284,0.7785905003547668,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.87127685546875,297.26251220703125,284.9477233886719,1.0,0.5581191182136536,1.0,1.0,0.905271589756012,1.0,-2.849911689758301,1.319997787475586,1.5299137830734253,0.6721658706665039,0.9581552147865297,0.9581552147865297,0.0,164.98545837402344,173.0,78027.5546875,0.0,2117.189453125,1.0,278.1499938964844,282.9559326171875,300.8844909667969,305.1227111816406,293.1499938964844,293.1499938964844,278.1499938964844,36116.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495270252227784,1.0,0.0,0.0,3.880366325378418,3.880392551422119,1.0047053820017029e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12827.24609375,0.0,1805.8126220703125,2977.34912109375,0.0,3858.7001953125,0.9570724368095398,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733346164226532,0.3389798402786255,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320231080055236,0.5471112728118896,0.5201034545898438,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078674912452698,0.5113495588302612,0.3586868941783905,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951781690120697,0.3773302137851715,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329882144927979,0.1688133627176284,0.7785905003547668,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.87127685546875,297.26251220703125,284.9477233886719,1.0,0.5581191182136536,1.0,1.0,0.905271589756012,1.0,-2.849911689758301,1.319997787475586,1.5299137830734253,0.6721658706665039,0.9581552147865297,0.9581552147865297,0.0,164.98545837402344,173.0,78027.5546875,0.0,2117.189453125,1.0,278.1499938964844,282.9559326171875,300.8844909667969,305.1227111816406,293.1499938964844,293.1499938964844,278.1499938964844,36116.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495270252227784,1.0,0.0,0.0,3.880366325378418,3.880392551422119,1.0047053820017029e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12827.24609375,0.0,1805.8126220703125,2977.34912109375,0.0,3858.7001953125,0.9570724368095398,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169203996658325,0.3729943037033081,0.3387879431247711,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271352887153624,0.5466309189796448,0.5197762250900269,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059318900108336,0.5148343443870544,0.3611875474452972,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316369652748108,0.3955166041851043,0.3777685165405273,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.1689106076955795,0.7795770764350891,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605153441429138,1.0,1.0,0.9080637097358704,1.0,-2.8540053367614746,1.3217183351516724,1.5322871208190918,0.6728340983390808,0.9563499093055724,0.9563499093055724,0.0,168.05613708496094,176.0,77926.65625,0.0,2138.9775390625,1.0,278.1499938964844,282.9560241699219,300.8474426269531,305.0799255371094,293.1499938964844,293.1499938964844,278.1499938964844,36132.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506127834320068,1.0,0.0,0.0,3.875279426574707,3.875305652618408,1.002072849587421e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12795.7529296875,0.0,1799.5938720703125,2977.34912109375,0.0,3868.480712890625,0.955936074256897,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169203996658325,0.3729943037033081,0.3387879431247711,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271352887153624,0.5466309189796448,0.5197762250900269,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059318900108336,0.5148343443870544,0.3611875474452972,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316369652748108,0.3955166041851043,0.3777685165405273,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.1689106076955795,0.7795770764350891,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605153441429138,1.0,1.0,0.9080637097358704,1.0,-2.8540053367614746,1.3217183351516724,1.5322871208190918,0.6728340983390808,0.9563499093055724,0.9563499093055724,0.0,168.05613708496094,176.0,77926.65625,0.0,2138.9775390625,1.0,278.1499938964844,282.9560241699219,300.8474426269531,305.0799255371094,293.1499938964844,293.1499938964844,278.1499938964844,36132.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506127834320068,1.0,0.0,0.0,3.875279426574707,3.875305652618408,1.002072849587421e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12795.7529296875,0.0,1799.5938720703125,2977.34912109375,0.0,3868.480712890625,0.955936074256897,1.0,0.0,3.0,1.0,0.0
