time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152079582214355,0.3728196918964386,0.338687926530838,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247382879257202,0.5463784337043762,0.5196009278297424,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050119519233704,0.5165715217590332,0.3624340891838074,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301522731781006,0.3956778645515442,0.3779800832271576,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295700669288635,0.1689577400684356,0.7800635099411011,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355407714844,297.2613525390625,284.9474182128906,1.0,0.5617030262947083,1.0,1.0,0.9094597697257996,1.0,-2.8560116291046143,1.3225632905960083,1.533448338508606,0.6731491088867188,0.9554075002670288,0.9554075002670288,0.0,169.5877227783203,176.0,77873.4140625,0.0,2149.80712890625,1.0,278.1499938964844,282.95611572265625,300.8285827636719,305.0579528808594,293.1499938964844,293.1499938964844,278.1499938964844,36139.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511511325836182,1.0,0.0,0.0,3.87254810333252,3.8725743293762207,1.0006608590629185e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12779.43359375,0.0,1796.2525634765625,2977.34912109375,0.0,3873.32666015625,0.955325484275818,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135043978691101,0.3726420700550079,0.3385851681232452,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223752021789552,0.5461171865463257,0.519417405128479,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.90412175655365,0.5183043479919434,0.3636777400970459,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286887407302856,0.3958335220813751,0.3781863152980804,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284670233726501,0.1690037995576858,0.7805449962615967,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.562883734703064,1.0,1.0,0.9108328819274902,1.0,-2.8579888343811035,1.323399305343628,1.5345895290374756,0.6734538078308105,0.954446256160736,0.954446256160736,0.0,171.11721801757812,179.0,77818.5703125,0.0,2160.592041015625,1.0,278.1499938964844,282.9562683105469,300.8095092773437,305.03570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36146.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516839981079102,1.0,0.0,0.0,3.8697009086608887,3.86972713470459,9.991899787564762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12762.7958984375,0.0,1792.7674560546875,2977.34912109375,0.0,3878.120361328125,0.954688549041748,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111966848373413,0.3723952770233154,0.3384406864643097,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192206859588624,0.5457473397254944,0.5191540122032166,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.902957797050476,0.5206547379493713,0.3653645515441894,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267294764518738,0.3960359394550323,0.3784579634666443,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269922256469727,0.1690646708011627,0.7811917066574097,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.56447833776474,1.0,1.0,0.9127002954483032,1.0,-2.86063003540039,1.3245177268981934,1.5361123085021973,0.6738474369049072,0.9531179666519164,0.9531179666519164,0.0,173.1939239501953,179.0,77741.6953125,0.0,2175.1845703125,1.0,278.1499938964844,282.9565124511719,300.78338623046875,305.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523970484733582,1.0,0.0,0.0,3.865658044815064,3.8656842708587646,9.97103256850096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12739.74609375,0.0,1787.8143310546875,2977.34912109375,0.0,3884.531005859375,0.9537833333015442,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101122379302979,0.3722771406173706,0.3383708894252777,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177613258361816,0.545567512512207,0.519024670124054,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024267196655272,0.5217577219009399,0.3661563098430633,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258187174797058,0.3961274921894073,0.3785822987556457,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263072490692139,0.1690925806760788,0.7814928293228149,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.79852294921875,297.2601318359375,284.9472045898437,1.0,0.5652244091033936,1.0,1.0,0.9135791063308716,1.0,-2.861853837966919,1.3250364065170288,1.53681743144989,0.6740248203277588,0.952487289905548,0.952487289905548,0.0,174.17018127441406,182.0,77704.7421875,0.0,2182.02294921875,1.0,278.1499938964844,282.9566650390625,300.7710266113281,304.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,36156.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527274966239928,1.0,0.0,0.0,3.8636960983276367,3.863722324371338,9.960914439943735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12728.767578125,0.0,1785.4093017578125,2977.34912109375,0.0,3887.5,0.9533437490463256,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067193031311035,0.3719013333320617,0.3381468653678894,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.91331547498703,0.5449868440628052,0.5186026692390442,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008119106292723,0.5251961946487427,0.3686243891716003,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230142593383789,0.3964017033576965,0.378959596157074,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995096206665,0.1691775768995285,0.782423734664917,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471435546875,1.0,0.5675419569015503,1.0,1.0,0.9163252711296082,1.0,-2.8656158447265625,1.3266328573226929,1.53898286819458,0.6745553016662598,0.9505149722099304,0.9505149722099304,0.0,177.2197265625,185.0,77587.6171875,0.0,2203.31689453125,1.0,278.1499938964844,282.95721435546875,300.7323913574219,304.9449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537466764450072,1.0,0.0,0.0,3.857424736022949,3.8574507236480713,9.928604640663252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12694.2705078125,0.0,1777.72314453125,2977.34912109375,0.0,3896.651611328125,0.9519374370574952,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067193031311035,0.3719013333320617,0.3381468653678894,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.91331547498703,0.5449868440628052,0.5186026692390442,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008119106292723,0.5251961946487427,0.3686243891716003,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230142593383789,0.3964017033576965,0.378959596157074,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995096206665,0.1691775768995285,0.782423734664917,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471435546875,1.0,0.5675419569015503,1.0,1.0,0.9163252711296082,1.0,-2.8656158447265625,1.3266328573226929,1.53898286819458,0.6745553016662598,0.9505149722099304,0.9505149722099304,0.0,177.2197265625,185.0,77587.6171875,0.0,2203.31689453125,1.0,278.1499938964844,282.95721435546875,300.7323913574219,304.9449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537466764450072,1.0,0.0,0.0,3.857424736022949,3.8574507236480713,9.928604640663252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12694.2705078125,0.0,1777.72314453125,2977.34912109375,0.0,3896.651611328125,0.9519374370574952,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033264875411987,0.371515542268753,0.3379139602184295,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090646505355836,0.5443781018257141,0.5181542038917542,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992614150047302,0.5286209583282471,0.3710829019546509,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654123306274,0.3966579437255859,0.3793199956417084,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692591458559036,0.7833395600318909,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190951585769652,1.0,-2.8692851066589355,1.3281906843185425,1.541094422340393,0.6750491261482239,0.9485579133033752,0.9485579133033752,0.0,180.2670288085937,188.0,77468.890625,0.0,2224.49462890625,1.0,278.1499938964844,282.9578857421875,300.6939392089844,304.8993225097656,293.1499938964844,293.1499938964844,278.1499938964844,36171.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547322392463684,1.0,0.0,0.0,3.850989580154419,3.851015567779541,9.895504717860604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12659.7119140625,0.0,1769.839111328125,2977.34912109375,0.0,3905.4921875,0.9504929780960084,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033264875411987,0.371515542268753,0.3379139602184295,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090646505355836,0.5443781018257141,0.5181542038917542,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992614150047302,0.5286209583282471,0.3710829019546509,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654123306274,0.3966579437255859,0.3793199956417084,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692591458559036,0.7833395600318909,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190951585769652,1.0,-2.8692851066589355,1.3281906843185425,1.541094422340393,0.6750491261482239,0.9485579133033752,0.9485579133033752,0.0,180.2670288085937,188.0,77468.890625,0.0,2224.49462890625,1.0,278.1499938964844,282.9578857421875,300.6939392089844,304.8993225097656,293.1499938964844,293.1499938964844,278.1499938964844,36171.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547322392463684,1.0,0.0,0.0,3.850989580154419,3.851015567779541,9.895504717860604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12659.7119140625,0.0,1769.839111328125,2977.34912109375,0.0,3905.4921875,0.9504929780960084,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.799998939037323,0.371119737625122,0.3376720547676086,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050366282463074,0.5437410473823547,0.5176790356636047,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720141410828,0.5320314764976501,0.3735313713550567,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175620436668396,0.3968960642814636,0.3796631693840027,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693373024463653,0.784240186214447,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142888069153,1.0,1.0,0.9218650460243224,1.0,-2.8728606700897217,1.3297101259231567,1.543150544166565,0.6755135655403137,0.9466515183448792,0.9466515183448792,0.0,183.3117828369141,191.0,77350.3515625,0.0,2245.549560546875,1.0,278.1499938964844,282.9586181640625,300.656005859375,304.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36174.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556758999824524,1.0,0.0,0.0,3.844489097595215,3.844515085220337,9.862126262305535e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12625.53125,0.0,1761.8765869140625,2977.34912109375,0.0,3913.947998046875,0.9490323662757874,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.799998939037323,0.371119737625122,0.3376720547676086,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050366282463074,0.5437410473823547,0.5176790356636047,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720141410828,0.5320314764976501,0.3735313713550567,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175620436668396,0.3968960642814636,0.3796631693840027,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693373024463653,0.784240186214447,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142888069153,1.0,1.0,0.9218650460243224,1.0,-2.8728606700897217,1.3297101259231567,1.543150544166565,0.6755135655403137,0.9466515183448792,0.9466515183448792,0.0,183.3117828369141,191.0,77350.3515625,0.0,2245.549560546875,1.0,278.1499938964844,282.9586181640625,300.656005859375,304.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36174.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556758999824524,1.0,0.0,0.0,3.844489097595215,3.844515085220337,9.862126262305535e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12625.53125,0.0,1761.8765869140625,2977.34912109375,0.0,3913.947998046875,0.9490323662757874,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983612418174744,0.3709184229373932,0.3375480473041534,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031151533126832,0.5434128642082214,0.5174323320388794,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485925674438,0.5337311029434204,0.3747517168521881,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162240982055664,0.3970089852809906,0.3798289895057678,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191007494926453,0.1693752557039261,0.784685492515564,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732449889183044,1.0,1.0,0.9232499599456788,1.0,-2.8746159076690674,1.330456256866455,1.5441596508026123,0.6757378578186035,0.9457243084907532,0.9457243084907532,0.0,184.8338623046875,191.0,77291.6640625,0.0,2256.038330078125,1.0,278.1499938964844,282.95904541015625,300.6373291015625,304.8318786621094,293.1499938964844,293.1499938964844,278.1499938964844,36174.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95612895488739,1.0,0.0,0.0,3.841248035430908,3.8412740230560303,9.845505246630637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12608.701171875,0.0,1757.9080810546875,2977.34912109375,0.0,3918.0048828125,0.948303520679474,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967391610145569,0.3707141280174255,0.3374215364456177,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012404680252076,0.5430751442909241,0.5171772241592407,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963304162025452,0.5354113578796387,0.3759610056877136,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148919343948364,0.3971169888973236,0.3799903094768524,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694120168685913,0.7851261496543884,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743696093559265,1.0,1.0,0.9246567487716676,1.0,-2.8763341903686523,1.3311835527420044,1.5451505184173584,0.6759515404701233,0.944810152053833,0.944810152053833,0.0,186.3564910888672,194.0,77233.3828125,0.0,2266.4775390625,1.0,278.1499938964844,282.95947265625,300.6189270019531,304.80987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36174.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565690755844116,1.0,0.0,0.0,3.838012456893921,3.838038444519043,9.828925158217316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12592.0771484375,0.0,1753.94873046875,2977.34912109375,0.0,3921.944091796875,0.9475756883621216,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935361862182617,0.3702951967716217,0.3371601402759552,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657298088074,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888778686523,0.5386815071105957,0.3783276975154876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122353553771973,0.3973176181316376,0.3802991509437561,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694812327623367,0.7859916687011719,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984058380127,1.0,1.0,0.927470326423645,1.0,-2.8796277046203613,1.332571268081665,1.5470563173294067,0.676348865032196,0.943005919456482,0.943005919456482,0.0,189.4066619873047,197.0,77117.953125,0.0,2287.166748046875,1.0,278.1499938964844,282.9603576660156,300.5831298828125,304.76690673828125,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574042558670044,1.0,0.0,0.0,3.831567049026489,3.8315930366516113,9.795941195989144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12559.4814453125,0.0,1746.0760498046875,2977.34912109375,0.0,3929.41357421875,0.9461255669593812,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935361862182617,0.3702951967716217,0.3371601402759552,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657298088074,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888778686523,0.5386815071105957,0.3783276975154876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122353553771973,0.3973176181316376,0.3802991509437561,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694812327623367,0.7859916687011719,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984058380127,1.0,1.0,0.927470326423645,1.0,-2.8796277046203613,1.332571268081665,1.5470563173294067,0.676348865032196,0.943005919456482,0.943005919456482,0.0,189.4066619873047,197.0,77117.953125,0.0,2287.166748046875,1.0,278.1499938964844,282.9603576660156,300.5831298828125,304.76690673828125,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574042558670044,1.0,0.0,0.0,3.831567049026489,3.8315930366516113,9.795941195989144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12559.4814453125,0.0,1746.0760498046875,2977.34912109375,0.0,3929.41357421875,0.9461255669593812,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903898358345032,0.3698644340038299,0.3368888199329376,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938740491867065,0.5416191220283508,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440612792969,0.541856586933136,0.3806295990943908,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095828890800476,0.397500991821289,0.3805923163890838,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.169544905424118,0.7868358492851257,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788017511367798,1.0,1.0,0.9302838444709778,1.0,-2.8827450275421143,1.3338762521743774,1.5488687753677368,0.6767136454582214,0.9412513375282288,0.9412513375282288,0.0,192.46340942382807,200.0,77004.8359375,0.0,2307.626220703125,1.0,278.1499938964844,282.9613037109375,300.5487365722656,304.72540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581596851348876,1.0,0.0,0.0,3.825182199478149,3.825207948684693,9.763319894773304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12527.91015625,0.0,1738.29443359375,2977.34912109375,0.0,3936.1640625,0.9446885585784912,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903898358345032,0.3698644340038299,0.3368888199329376,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938740491867065,0.5416191220283508,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440612792969,0.541856586933136,0.3806295990943908,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095828890800476,0.397500991821289,0.3805923163890838,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.169544905424118,0.7868358492851257,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788017511367798,1.0,1.0,0.9302838444709778,1.0,-2.8827450275421143,1.3338762521743774,1.5488687753677368,0.6767136454582214,0.9412513375282288,0.9412513375282288,0.0,192.46340942382807,200.0,77004.8359375,0.0,2307.626220703125,1.0,278.1499938964844,282.9613037109375,300.5487365722656,304.72540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581596851348876,1.0,0.0,0.0,3.825182199478149,3.825207948684693,9.763319894773304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12527.91015625,0.0,1738.29443359375,2977.34912109375,0.0,3936.1640625,0.9446885585784912,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873092889785767,0.3694218099117279,0.3366064429283142,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902836441993713,0.5408391952514648,0.5154567360877991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226097106934,0.5449802875518799,0.3828860819339752,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069323897361755,0.3976651430130005,0.3808670341968536,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027368307113,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976665019989,1.0,1.0,0.9330676794052124,1.0,-2.8857007026672363,1.335106372833252,1.5505943298339844,0.6770592927932739,0.9396542310714722,0.9396542310714722,0.0,195.51666259765625,203.0,76898.1796875,0.0,2327.825439453125,1.0,278.1499938964844,282.9623413085937,300.5166015625,304.6864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958856999874115,1.0,0.0,0.0,3.819056272506714,3.819082021713257,9.732074204293897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12498.35546875,0.0,1730.819091796875,2977.34912109375,0.0,3942.390380859375,0.943308174610138,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873092889785767,0.3694218099117279,0.3366064429283142,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902836441993713,0.5408391952514648,0.5154567360877991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226097106934,0.5449802875518799,0.3828860819339752,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069323897361755,0.3976651430130005,0.3808670341968536,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027368307113,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976665019989,1.0,1.0,0.9330676794052124,1.0,-2.8857007026672363,1.335106372833252,1.5505943298339844,0.6770592927932739,0.9396542310714722,0.9396542310714722,0.0,195.51666259765625,203.0,76898.1796875,0.0,2327.825439453125,1.0,278.1499938964844,282.9623413085937,300.5166015625,304.6864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958856999874115,1.0,0.0,0.0,3.819056272506714,3.819082021713257,9.732074204293897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12498.35546875,0.0,1730.819091796875,2977.34912109375,0.0,3942.390380859375,0.943308174610138,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985987663269,0.3689706921577453,0.3363160192966461,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468152999878,0.5480830669403076,0.3851236701011657,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858242988586,0.3978141248226166,0.3811270296573639,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567386388778,0.7884518504142761,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295847892761,1.0,1.0,0.9358514547348022,1.0,-2.8885560035705566,1.3362888097763062,1.5522671937942505,0.677399754524231,0.9382328987121582,0.9382328987121582,0.0,198.565658569336,206.0,76799.4921875,0.0,2347.86669921875,1.0,278.1499938964844,282.9634094238281,300.48663330078125,304.64996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594687223434448,1.0,0.0,0.0,3.813314437866211,3.813339948654175,9.70283167589514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12471.037109375,0.0,1723.8013916015625,2977.34912109375,0.0,3947.848388671875,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985987663269,0.3689706921577453,0.3363160192966461,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468152999878,0.5480830669403076,0.3851236701011657,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858242988586,0.3978141248226166,0.3811270296573639,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567386388778,0.7884518504142761,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295847892761,1.0,1.0,0.9358514547348022,1.0,-2.8885560035705566,1.3362888097763062,1.5522671937942505,0.677399754524231,0.9382328987121582,0.9382328987121582,0.0,198.565658569336,206.0,76799.4921875,0.0,2347.86669921875,1.0,278.1499938964844,282.9634094238281,300.48663330078125,304.64996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594687223434448,1.0,0.0,0.0,3.813314437866211,3.813339948654175,9.70283167589514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12471.037109375,0.0,1723.8013916015625,2977.34912109375,0.0,3947.848388671875,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828196883201599,0.3687425851821899,0.3361683785915375,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850386738777161,0.5396292805671692,0.5145053267478943,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.889977753162384,0.5496298670768738,0.3862383365631103,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029789328575134,0.3978838920593261,0.3812524378299713,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164946556091,0.1696827262639999,0.788845956325531,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991901397705,1.0,1.0,0.9372433423995972,1.0,-2.889955997467041,1.336866855621338,1.5530890226364136,0.6775709986686707,0.9375993013381958,0.9375993013381958,0.0,200.0887451171875,206.0,76753.6015625,0.0,2357.845703125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,304.6327819824219,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597341418266296,1.0,0.0,0.0,3.810613870620728,3.8106393814086914,9.68909375842486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12458.30859375,0.0,1720.4921875,2977.34912109375,0.0,3950.21533203125,0.9414011240005492,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813589572906494,0.3685124814510345,0.3360187709331512,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833293318748474,0.5392163991928101,0.5141785144805908,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218040466309,0.5511722564697266,0.3873498141765594,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016859292984009,0.3979495465755462,0.3813738524913788,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079390287399,0.7892360091209412,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852633118629456,1.0,1.0,0.9386581778526306,1.0,-2.891334056854248,1.3374321460723877,1.5539019107818604,0.6777424216270447,0.9370416402816772,0.9370416402816772,0.0,201.60968017578125,209.0,76711.5078125,0.0,2367.784423828125,1.0,278.1499938964844,282.9644775390625,300.4592590332031,304.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,36143.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599897861480712,1.0,0.0,0.0,3.808104991912842,3.8081307411193848,9.67634036896925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12446.548828125,0.0,1717.407958984375,2977.34912109375,0.0,3952.494873046875,0.9408326148986816,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791716456413269,0.3681599795818329,0.3357888758182525,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807675838470459,0.5385819673538208,0.5136751532554626,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883485198020935,0.5535125136375427,0.3890358805656433,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.799746036529541,0.3980440199375152,0.3815532028675079,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454154491424,0.7898245453834534,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732929229736,1.0,1.0,0.940808653831482,1.0,-2.893401861190796,1.3382782936096191,1.5551234483718872,0.6780065298080444,0.9363024830818176,0.9363024830818176,0.0,203.9202117919922,209.0,76653.046875,0.0,2382.8544921875,1.0,278.1499938964844,282.9652709960937,300.4403686523437,304.5936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960321843624115,1.0,0.0,0.0,3.80458664894104,3.804612159729004,9.658467661211034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12430.0947265625,0.0,1713.0682373046875,2977.34912109375,0.0,3955.4541015625,0.9400336742401124,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784896492958069,0.3680474460124969,0.3357150852680206,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799679279327393,0.5383783578872681,0.5135130286216736,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470395088196,0.5542482137680054,0.389566034078598,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991397976875305,0.3980710804462433,0.381607174873352,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697568148374557,0.7900081276893616,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873785018920898,1.0,1.0,0.941487729549408,1.0,-2.8940412998199463,1.3385387659072876,1.5555025339126587,0.6780906915664673,0.9361156821250916,0.9361156821250916,0.0,204.64822387695312,212.0,76637.3515625,0.0,2387.58544921875,1.0,278.1499938964844,282.9654846191406,300.4350280761719,304.587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604352116584778,1.0,0.0,0.0,3.8036305904388414,3.803656101226807,9.653614370108698e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12425.591796875,0.0,1711.883056640625,2977.34912109375,0.0,3956.464111328125,0.9398159384727478,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756884694099426,0.3675771951675415,0.3354064524173736,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766824007034302,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198394775391,0.5573136806488037,0.3917747139930725,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966461777687073,0.3981815576553345,0.3818297386169433,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042005300521,0.790772557258606,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894786715507507,1.0,1.0,0.94431734085083,1.0,-2.896695375442505,1.3396196365356443,1.5570756196975708,0.6784497499465942,0.9354655146598816,0.9354655146598816,0.0,207.683837890625,215.0,76577.78125,0.0,2407.3125,1.0,278.1499938964844,282.9664611816406,300.4140014648437,304.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,36103.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607721567153932,1.0,0.0,0.0,3.79992413520813,3.7999496459960938,9.634810567149543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12408.2705078125,0.0,1707.26025390625,2977.34912109375,0.0,3959.4658203125,0.9389694929122924,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756884694099426,0.3675771951675415,0.3354064524173736,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766824007034302,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198394775391,0.5573136806488037,0.3917747139930725,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966461777687073,0.3981815576553345,0.3818297386169433,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042005300521,0.790772557258606,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894786715507507,1.0,1.0,0.94431734085083,1.0,-2.896695375442505,1.3396196365356443,1.5570756196975708,0.6784497499465942,0.9354655146598816,0.9354655146598816,0.0,207.683837890625,215.0,76577.78125,0.0,2407.3125,1.0,278.1499938964844,282.9664611816406,300.4140014648437,304.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,36103.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607721567153932,1.0,0.0,0.0,3.79992413520813,3.7999496459960938,9.634810567149543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12408.2705078125,0.0,1707.26025390625,2977.34912109375,0.0,3959.4658203125,0.9389694929122924,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544043540955,0.3671017587184906,0.3350929021835327,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856372833251953,0.560366153717041,0.3939742743968963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942036390304565,0.3982801437377929,0.3820408582687378,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502153158188,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634036064148,1.0,1.0,0.9471551775932312,1.0,-2.899294376373291,1.340673327445984,1.5586209297180176,0.6788185238838196,0.9351245164871216,0.9351245164871216,0.0,210.7158203125,218.0,76536.0703125,0.0,2426.957275390625,1.0,278.1499938964844,282.96728515625,300.3968200683594,304.54083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610258340835572,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621041954233078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12395.3603515625,0.0,1703.808837890625,2977.34912109375,0.0,3961.72509765625,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544043540955,0.3671017587184906,0.3350929021835327,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856372833251953,0.560366153717041,0.3939742743968963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942036390304565,0.3982801437377929,0.3820408582687378,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502153158188,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634036064148,1.0,1.0,0.9471551775932312,1.0,-2.899294376373291,1.340673327445984,1.5586209297180176,0.6788185238838196,0.9351245164871216,0.9351245164871216,0.0,210.7158203125,218.0,76536.0703125,0.0,2426.957275390625,1.0,278.1499938964844,282.96728515625,300.3968200683594,304.54083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610258340835572,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621041954233078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12395.3603515625,0.0,1703.808837890625,2977.34912109375,0.0,3961.72509765625,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860236167908,0.3666217029094696,0.3347749412059784,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703338503837585,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966292381287,0.5634045004844666,0.3961639404296875,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918112874031067,0.3983674645423889,0.3822410106658935,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.1698951125144958,0.7922812104225159,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499930143356324,1.0,-2.9018421173095703,1.3417021036148071,1.5601400136947632,0.6791982650756836,0.935139000415802,0.935139000415802,0.0,213.74429321289065,221.0,76515.2578125,0.0,2446.52587890625,1.0,278.1499938964844,282.9679870605469,300.384033203125,304.52557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36050.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612055420875548,1.0,0.0,0.0,3.795632362365722,3.7956576347351074,9.61305772761989e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.5244140625,0.0,1701.70361328125,2977.34912109375,0.0,3963.32470703125,0.9379716515541076,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860236167908,0.3666217029094696,0.3347749412059784,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703338503837585,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966292381287,0.5634045004844666,0.3961639404296875,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918112874031067,0.3983674645423889,0.3822410106658935,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.1698951125144958,0.7922812104225159,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499930143356324,1.0,-2.9018421173095703,1.3417021036148071,1.5601400136947632,0.6791982650756836,0.935139000415802,0.935139000415802,0.0,213.74429321289065,221.0,76515.2578125,0.0,2446.52587890625,1.0,278.1499938964844,282.9679870605469,300.384033203125,304.52557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36050.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612055420875548,1.0,0.0,0.0,3.795632362365722,3.7956576347351074,9.61305772761989e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.5244140625,0.0,1701.70361328125,2977.34912109375,0.0,3963.32470703125,0.9379716515541076,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689754962921143,0.3663805425167084,0.3346148729324341,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687917590141296,0.5353436470031738,0.5110840201377869,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839409947395325,0.5649200081825256,0.397256076335907,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906333208084106,0.3984081745147705,0.3823381960391998,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168851852417,0.1699173152446746,0.7926557064056396,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643948554993,1.0,1.0,0.9514119029045104,1.0,-2.9031026363372803,1.3422104120254517,1.5608922243118286,0.6793919205665588,0.9352632761001588,0.9352632761001588,0.0,215.2584991455078,221.0,76511.625,0.0,2456.29833984375,1.0,278.1499938964844,282.96832275390625,300.3790283203125,304.5196838378906,293.1499938964844,293.1499938964844,278.1499938964844,36035.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612370133399964,1.0,0.0,0.0,3.795207262039185,3.795232534408569,9.610904498913442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12385.2373046875,0.0,1701.077392578125,2977.34912109375,0.0,3963.60498046875,0.9378666877746582,1.0,0.0,3.0,1.0,0.0
