time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676810622215271,0.3661385178565979,0.3344539701938629,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672677874565125,0.5348995923995972,0.5107265710830688,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833950757980347,0.5664312839508057,0.3983453810214996,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894677519798279,0.3984462320804596,0.3824328482151031,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.169939324259758,0.7930290699005127,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956917405128479,1.0,1.0,0.952831506729126,1.0,-2.9043514728546143,1.3427131175994873,1.5616384744644165,0.6795885562896729,0.9355023503303528,0.9355023503303528,0.0,216.7716827392578,224.0,76514.6328125,0.0,2466.052734375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,304.5155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36019.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612579941749572,1.0,0.0,0.0,3.795143365859986,3.79516863822937,9.610580491425935e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12384.552734375,0.0,1700.8751220703125,2977.34912109375,0.0,3963.79150390625,0.9378423094749452,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651387453079224,0.3656527400016784,0.3341304361820221,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642725348472595,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310732841492,0.569445788860321,0.4005181789398193,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871727347373962,0.3985168635845184,0.3826167285442352,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830740690231,0.7937742471694946,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977381467819214,1.0,1.0,0.9556706547737122,1.0,-2.906825542449951,1.34370756149292,1.5631179809570312,0.6799898147583008,0.936262845993042,0.936262845993042,0.0,219.7973022460937,227.0,76537.1953125,0.0,2485.53857421875,1.0,278.1499938964844,282.9690246582031,300.3715515136719,304.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961197555065155,1.0,0.0,0.0,3.795926094055176,3.79595160484314,9.614545888325663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.1689453125,0.0,1701.542724609375,2977.34912109375,0.0,3963.253662109375,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651387453079224,0.3656527400016784,0.3341304361820221,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642725348472595,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310732841492,0.569445788860321,0.4005181789398193,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871727347373962,0.3985168635845184,0.3826167285442352,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830740690231,0.7937742471694946,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977381467819214,1.0,1.0,0.9556706547737122,1.0,-2.906825542449951,1.34370756149292,1.5631179809570312,0.6799898147583008,0.936262845993042,0.936262845993042,0.0,219.7973022460937,227.0,76537.1953125,0.0,2485.53857421875,1.0,278.1499938964844,282.9690246582031,300.3715515136719,304.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961197555065155,1.0,0.0,0.0,3.795926094055176,3.79595160484314,9.614545888325663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.1689453125,0.0,1701.542724609375,2977.34912109375,0.0,3963.253662109375,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579999923706,0.3651649057865143,0.3338048756122589,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.861346960067749,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813026547431946,0.5724468231201172,0.4026814997196197,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849255800247192,0.3985797762870788,0.3827930390834808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264811515808,0.794517457485199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585098028182985,1.0,-2.909266471862793,1.3446868658065796,1.5645796060562134,0.6804018616676331,0.9374499320983888,0.9374499320983888,0.0,222.82083129882807,230.0,76585.4296875,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,304.5141296386719,293.1499938964844,293.1499938964844,278.1499938964844,35948.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961034655570984,1.0,0.0,0.0,3.798143148422241,3.798168659210205,9.625780421629315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12395.958984375,0.0,1703.9111328125,2977.34912109375,0.0,3961.8037109375,0.9384714365005492,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579999923706,0.3651649057865143,0.3338048756122589,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.861346960067749,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813026547431946,0.5724468231201172,0.4026814997196197,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849255800247192,0.3985797762870788,0.3827930390834808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264811515808,0.794517457485199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585098028182985,1.0,-2.909266471862793,1.3446868658065796,1.5645796060562134,0.6804018616676331,0.9374499320983888,0.9374499320983888,0.0,222.82083129882807,230.0,76585.4296875,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,304.5141296386719,293.1499938964844,293.1499938964844,278.1499938964844,35948.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961034655570984,1.0,0.0,0.0,3.798143148422241,3.798168659210205,9.625780421629315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12395.958984375,0.0,1703.9111328125,2977.34912109375,0.0,3961.8037109375,0.9384714365005492,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357268333435,0.3646747469902038,0.3334772884845733,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322010517120361,0.5085482001304626,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754334926605225,0.4048349857330322,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782724142074585,0.3986352682113647,0.3829624056816101,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692921876907,0.7952582836151123,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613765478134156,1.0,-2.911675214767456,1.3456509113311768,1.5660241842269895,0.680815577507019,0.9388774633407592,0.9388774633407592,0.0,225.8435516357422,233.0,76652.46875,0.0,2524.400390625,1.0,278.1499938964844,282.9692077636719,300.3782653808594,304.5221252441406,293.1499938964844,293.1499938964844,278.1499938964844,35915.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608684182167052,1.0,0.0,0.0,3.801543712615967,3.80156922340393,9.643023304306553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12409.3017578125,0.0,1707.7381591796875,2977.34912109375,0.0,3960.323486328125,0.9392142295837402,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357268333435,0.3646747469902038,0.3334772884845733,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322010517120361,0.5085482001304626,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063631057739,0.5754334926605225,0.4048349857330322,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782724142074585,0.3986352682113647,0.3829624056816101,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692921876907,0.7952582836151123,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613765478134156,1.0,-2.911675214767456,1.3456509113311768,1.5660241842269895,0.680815577507019,0.9388774633407592,0.9388774633407592,0.0,225.8435516357422,233.0,76652.46875,0.0,2524.400390625,1.0,278.1499938964844,282.9692077636719,300.3782653808594,304.5221252441406,293.1499938964844,293.1499938964844,278.1499938964844,35915.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608684182167052,1.0,0.0,0.0,3.801543712615967,3.80156922340393,9.643023304306553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12409.3017578125,0.0,1707.7381591796875,2977.34912109375,0.0,3960.323486328125,0.9392142295837402,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578693628311157,0.3641804754734039,0.3331462144851684,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931018829346,0.5312878489494324,0.507809042930603,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783982276916504,0.4069736003875732,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805656790733337,0.3986803889274597,0.3831221163272857,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701105237007141,0.7959926128387451,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2400817871094,284.95196533203125,1.0,0.6038081049919128,1.0,1.0,0.9642432928085328,1.0,-2.914034605026245,1.346595287322998,1.5674394369125366,0.6812206506729126,0.940315842628479,0.940315842628479,0.0,228.8639678955078,236.0,76729.78125,0.0,2543.7431640625,1.0,278.1499938964844,282.96881103515625,300.3855895996094,304.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,35896.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608035087585448,1.0,0.0,0.0,3.805717945098877,3.805743455886841,9.664212257121108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12425.0830078125,0.0,1712.6031494140625,2977.34912109375,0.0,3959.744873046875,0.9401390552520752,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578693628311157,0.3641804754734039,0.3331462144851684,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931018829346,0.5312878489494324,0.507809042930603,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783982276916504,0.4069736003875732,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805656790733337,0.3986803889274597,0.3831221163272857,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701105237007141,0.7959926128387451,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2400817871094,284.95196533203125,1.0,0.6038081049919128,1.0,1.0,0.9642432928085328,1.0,-2.914034605026245,1.346595287322998,1.5674394369125366,0.6812206506729126,0.940315842628479,0.940315842628479,0.0,228.8639678955078,236.0,76729.78125,0.0,2543.7431640625,1.0,278.1499938964844,282.96881103515625,300.3855895996094,304.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,35896.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608035087585448,1.0,0.0,0.0,3.805717945098877,3.805743455886841,9.664212257121108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12425.0830078125,0.0,1712.6031494140625,2977.34912109375,0.0,3959.744873046875,0.9401390552520752,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058205604553,0.3639324903488159,0.3329799473285675,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543183207511902,0.530829906463623,0.5074381232261658,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630366325378,0.5798764228820801,0.4080399572849273,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795020937919617,0.3987008333206177,0.3832000195980072,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308488845825,0.7963586449623108,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.604810357093811,1.0,1.0,0.9656766653060912,1.0,-2.9152040481567383,1.3470638990402222,1.5681400299072266,0.6814219355583191,0.9410410523414612,0.9410410523414612,0.0,230.3753356933593,236.0,76770.28125,0.0,2553.4130859375,1.0,278.1499938964844,282.9685363769531,300.3895874023437,304.53936767578125,293.1499938964844,293.1499938964844,278.1499938964844,35888.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96076238155365,1.0,0.0,0.0,3.807928562164306,3.8079543113708496,9.675443379819626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12433.4072265625,0.0,1715.205322265625,2977.34912109375,0.0,3959.37890625,0.9406306743621826,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556297302246,0.3636837899684906,0.332813024520874,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529588580131531,0.5303706526756287,0.5070659518241882,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783952593803406,0.5813497304916382,0.4091029465198517,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784489989280701,0.3987191617488861,0.383275955915451,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813771247864,0.1701508462429046,0.7967233657836914,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098077774048,1.0,1.0,0.9671065211296082,1.0,-2.91636323928833,1.3475289344787598,1.56883442401886,0.6816219091415405,0.9417850971221924,0.9417850971221924,0.0,231.8863677978516,239.0,76812.6484375,0.0,2563.070068359375,1.0,278.1499938964844,282.9682922363281,300.3939208984375,304.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607252478599548,1.0,0.0,0.0,3.8102402687072754,3.8102657794952393,9.687194051366532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12442.1640625,0.0,1717.9400634765625,2977.34912109375,0.0,3959.04833984375,0.9411460757255554,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536529898643494,0.3632644116878509,0.3325311243534088,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507091999053955,0.529596745967865,0.5064383745193481,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776239156723022,0.5838143825531006,0.4108814895153045,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767035961151123,0.3987454175949096,0.3833991289138794,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885768532752991,0.1701839119195938,0.797333300113678,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074824333190918,1.0,1.0,0.9695087671279908,1.0,-2.918289422988892,1.3483020067214966,1.569987416267395,0.6819543838500977,0.9430785179138184,0.9430785179138184,0.0,234.4237823486328,239.0,76887.671875,0.0,2579.26416015625,1.0,278.1499938964844,282.9678039550781,300.4019470214844,304.557861328125,293.1499938964844,293.1499938964844,278.1499938964844,35873.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606707096099854,1.0,0.0,0.0,3.8143482208251953,3.814373731613159,9.708094239613274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12457.8046875,0.0,1722.826904296875,2977.34912109375,0.0,3958.562255859375,0.9420639872550964,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532945275306702,0.3631843626499176,0.3324773013591766,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502852916717529,0.5294491052627563,0.5063185691833496,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774789571762085,0.5842826962471008,0.4112194776535034,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763742804527283,0.398749977350235,0.3834221661090851,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.170190155506134,0.7974492907524109,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.6078003644943237,1.0,1.0,0.9699662923812866,1.0,-2.918654203414917,1.3484485149383545,1.5702056884765625,0.68201744556427,0.9433282613754272,0.9433282613754272,0.0,234.9073486328125,242.0,76902.28125,0.0,2582.348388671875,1.0,278.1499938964844,282.9677124023437,300.403564453125,304.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35871.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606574773788452,1.0,0.0,0.0,3.815149784088135,3.815175294876098,9.712174460219105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12460.86328125,0.0,1723.7833251953125,2977.34912109375,0.0,3958.44482421875,0.942243218421936,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626830577850342,0.3321399092674255,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694226264954,0.5285249948501587,0.5055686235427856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765875697135925,0.5872010588645935,0.4133257567882538,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743404507637024,0.3987747132778168,0.3835626542568207,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866646766662598,0.1702288538217544,0.7981727123260498,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097815036773682,1.0,1.0,0.9728260636329652,1.0,-2.920916795730591,1.349358320236206,1.5715584754943848,0.6824097037315369,0.9449402093887328,0.9449402093887328,0.0,237.92909240722656,230.0,76996.875,0.0,2601.607666015625,1.0,278.1499938964844,282.96710205078125,300.4141540527344,304.57586669921875,293.1499938964844,293.1499938964844,278.1499938964844,35862.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605697989463806,1.0,0.0,0.0,3.820334434509277,3.820359945297241,9.738588460095343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12480.7783203125,0.0,1729.9859619140625,2977.34912109375,0.0,3957.663330078125,0.943403422832489,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626830577850342,0.3321399092674255,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694226264954,0.5285249948501587,0.5055686235427856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765875697135925,0.5872010588645935,0.4133257567882538,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743404507637024,0.3987747132778168,0.3835626542568207,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866646766662598,0.1702288538217544,0.7981727123260498,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097815036773682,1.0,1.0,0.9728260636329652,1.0,-2.920916795730591,1.349358320236206,1.5715584754943848,0.6824097037315369,0.9449402093887328,0.9449402093887328,0.0,237.92909240722656,230.0,76996.875,0.0,2601.607666015625,1.0,278.1499938964844,282.96710205078125,300.4141540527344,304.57586669921875,293.1499938964844,293.1499938964844,278.1499938964844,35862.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605697989463806,1.0,0.0,0.0,3.820334434509277,3.820359945297241,9.738588460095343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12480.7783203125,0.0,1729.9859619140625,2977.34912109375,0.0,3957.663330078125,0.943403422832489,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531546354293823,0.3622045516967773,0.331565111875534,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283194541931,0.5276117324829102,0.5045616030693054,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810350894927979,0.5901246666908264,0.4152374565601349,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628167152405,0.3988097906112671,0.3834448158740997,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863872051239,0.7976997494697571,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756905436515808,1.0,-2.920606136322021,1.3490097522735596,1.5715962648391724,0.6821579337120056,0.944812834262848,0.944812834262848,0.0,234.2037506103516,218.0,77041.3828125,0.0,2582.468994140625,1.0,278.1499938964844,282.965576171875,300.42535400390625,304.5902404785156,293.1499938964844,293.1499938964844,278.1499938964844,35916.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960390329360962,1.0,0.0,0.0,3.823776245117188,3.8238019943237305,9.756145118444692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12492.3720703125,0.0,1734.57861328125,2977.34912109375,0.0,3956.064208984375,0.944197952747345,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531546354293823,0.3622045516967773,0.331565111875534,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283194541931,0.5276117324829102,0.5045616030693054,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810350894927979,0.5901246666908264,0.4152374565601349,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628167152405,0.3988097906112671,0.3834448158740997,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863872051239,0.7976997494697571,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756905436515808,1.0,-2.920606136322021,1.3490097522735596,1.5715962648391724,0.6821579337120056,0.944812834262848,0.944812834262848,0.0,234.2037506103516,218.0,77041.3828125,0.0,2582.468994140625,1.0,278.1499938964844,282.965576171875,300.42535400390625,304.5902404785156,293.1499938964844,293.1499938964844,278.1499938964844,35916.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960390329360962,1.0,0.0,0.0,3.823776245117188,3.8238019943237305,9.756145118444692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12492.3720703125,0.0,1734.57861328125,2977.34912109375,0.0,3956.064208984375,0.944197952747345,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617913126945495,0.3309011459350586,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173972129822,0.5267432332038879,0.5034414529800415,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888210654258728,0.5930830836296082,0.4170587062835693,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782478392124176,0.3988883793354034,0.3832128942012787,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934664011001587,0.1704058647155761,0.7967633605003357,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602706789970398,1.0,1.0,0.9785550832748412,1.0,-2.9192471504211426,1.3481606245040894,1.5710864067077637,0.6816054582595825,0.9441769123077391,0.9441769123077391,0.0,226.66925048828125,206.0,77055.8203125,0.0,2542.43115234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,304.6031188964844,293.1499938964844,293.1499938964844,278.1499938964844,35974.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600436091423036,1.0,0.0,0.0,3.824562311172485,3.824588060379028,9.76015599007951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12498.7109375,0.0,1735.9857177734375,2977.34912109375,0.0,3952.974365234375,0.944416344165802,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617913126945495,0.3309011459350586,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173972129822,0.5267432332038879,0.5034414529800415,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888210654258728,0.5930830836296082,0.4170587062835693,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782478392124176,0.3988883793354034,0.3832128942012787,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934664011001587,0.1704058647155761,0.7967633605003357,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602706789970398,1.0,1.0,0.9785550832748412,1.0,-2.9192471504211426,1.3481606245040894,1.5710864067077637,0.6816054582595825,0.9441769123077391,0.9441769123077391,0.0,226.66925048828125,206.0,77055.8203125,0.0,2542.43115234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,304.6031188964844,293.1499938964844,293.1499938964844,278.1499938964844,35974.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600436091423036,1.0,0.0,0.0,3.824562311172485,3.824588060379028,9.76015599007951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12498.7109375,0.0,1735.9857177734375,2977.34912109375,0.0,3952.974365234375,0.944416344165802,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312700271606,0.361609935760498,0.330560952425003,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586921691894531,0.5263289213180542,0.5028669238090515,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936152458190918,0.5945772528648376,0.4179553687572479,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860164642333984,0.3989462554454803,0.3830814957618713,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733792304993,0.1704918891191482,0.796256422996521,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495849609375,1.0,0.5999329686164856,1.0,1.0,0.9799873232841492,1.0,-2.9184584617614746,1.3476848602294922,1.570773720741272,0.6813000440597534,0.9439620971679688,0.9439620971679688,0.0,222.0634155273437,206.0,77060.4375,0.0,2518.0517578125,1.0,278.1499938964844,282.9656982421875,300.443603515625,304.6097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35989.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959823191165924,1.0,0.0,0.0,3.824539184570313,3.824564933776856,9.760038892636658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12501.6240234375,0.0,1736.076171875,2977.34912109375,0.0,3951.009521484375,0.9444231390953064,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.764531135559082,0.3614412844181061,0.3302209079265594,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625930547714233,0.525926411151886,0.5022909045219421,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960782170295715,0.4188479781150818,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899428009986877,0.3990137577056885,0.3829470574855804,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995646119117737,0.1705921441316604,0.7957558035850525,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969699621200562,1.0,1.0,0.9813715815544128,1.0,-2.9176669120788574,1.3472115993499756,1.5704553127288818,0.6809971928596497,0.9438292980194092,0.9438292980194092,0.0,217.1403045654297,194.0,77065.3984375,0.0,2492.1015625,1.0,278.1499938964844,282.9660949707031,300.4502258300781,304.6166076660156,293.1499938964844,293.1499938964844,278.1499938964844,35997.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959584653377533,1.0,0.0,0.0,3.824448108673096,3.824473857879639,9.759573913470376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12504.70703125,0.0,1736.032470703125,2977.34912109375,0.0,3948.882568359375,0.9444100856781006,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611381947994232,0.329547256231308,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244697570801,0.5251545310020447,0.5011436343193054,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109322428703308,0.5990973114967346,0.4206258356571197,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988762259483337,0.3991749286651611,0.3826767802238464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.606692373752594,0.1708331853151321,0.794813334941864,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906200408935547,1.0,1.0,0.9841400980949402,1.0,-2.916156530380249,1.3463037014007568,1.5698527097702026,0.6804132461547852,0.9438209533691406,0.9438209533691406,0.0,206.5984802246093,182.0,77079.75,0.0,2436.916015625,1.0,278.1499938964844,282.9670715332031,300.4641418457031,304.6312561035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590797424316406,1.0,0.0,0.0,3.8243868350982666,3.8244125843048096,9.759260137798265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12511.9423828125,0.0,1735.9749755859375,2977.34912109375,0.0,3944.378173828125,0.944400429725647,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611381947994232,0.329547256231308,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244697570801,0.5251545310020447,0.5011436343193054,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109322428703308,0.5990973114967346,0.4206258356571197,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988762259483337,0.3991749286651611,0.3826767802238464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.606692373752594,0.1708331853151321,0.794813334941864,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906200408935547,1.0,1.0,0.9841400980949402,1.0,-2.916156530380249,1.3463037014007568,1.5698527097702026,0.6804132461547852,0.9438209533691406,0.9438209533691406,0.0,206.5984802246093,182.0,77079.75,0.0,2436.916015625,1.0,278.1499938964844,282.9670715332031,300.4641418457031,304.6312561035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590797424316406,1.0,0.0,0.0,3.8243868350982666,3.8244125843048096,9.759260137798265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12511.9423828125,0.0,1735.9749755859375,2977.34912109375,0.0,3944.378173828125,0.944400429725647,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820990085601807,0.3608697950839996,0.3288857340812683,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244157910346985,0.5000074505805969,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257538318634032,0.6021296381950378,0.4223979115486145,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090517520904541,0.3993622362613678,0.3824106752872467,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145792007446289,0.1711174994707107,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839085578918457,1.0,1.0,0.9869086146354676,1.0,-2.91479229927063,1.3454707860946655,1.5693215131759644,0.679871678352356,0.9440882205963136,0.9440882205963136,0.0,195.4980316162109,170.0,77102.125,0.0,2379.27001953125,1.0,278.1499938964844,282.968017578125,300.4788513183594,304.64715576171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585667848587036,1.0,0.0,0.0,3.8247480392456055,3.824773788452149,9.76110413830611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12520.8876953125,0.0,1736.344970703125,2977.34912109375,0.0,3939.799560546875,0.9444775581359864,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820990085601807,0.3608697950839996,0.3288857340812683,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244157910346985,0.5000074505805969,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257538318634032,0.6021296381950378,0.4223979115486145,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090517520904541,0.3993622362613678,0.3824106752872467,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145792007446289,0.1711174994707107,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839085578918457,1.0,1.0,0.9869086146354676,1.0,-2.91479229927063,1.3454707860946655,1.5693215131759644,0.679871678352356,0.9440882205963136,0.9440882205963136,0.0,195.4980316162109,170.0,77102.125,0.0,2379.27001953125,1.0,278.1499938964844,282.968017578125,300.4788513183594,304.64715576171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585667848587036,1.0,0.0,0.0,3.8247480392456055,3.824773788452149,9.76110413830611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12520.8876953125,0.0,1736.344970703125,2977.34912109375,0.0,3939.799560546875,0.9444775581359864,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083274841309,0.3606310784816742,0.3282388746738434,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237047672271729,0.49888476729393,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942570686340332,0.605167031288147,0.4241642355918884,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995706140995025,0.3821516931056976,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404672384262,0.7932406663894653,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.576945960521698,1.0,1.0,0.989632487297058,1.0,-2.913604259490967,1.3447295427322388,1.568874716758728,0.6793836355209351,0.9445605278015136,0.9445605278015136,0.0,184.04034423828125,158.0,77133.4140625,0.0,2320.21240234375,1.0,278.1499938964844,282.96881103515625,300.4942321777344,304.6642761230469,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580701589584352,1.0,0.0,0.0,3.8256759643554688,3.825701713562012,9.765840331965592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12531.6259765625,0.0,1737.373779296875,2977.34912109375,0.0,3935.3642578125,0.944678783416748,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083274841309,0.3606310784816742,0.3282388746738434,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237047672271729,0.49888476729393,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942570686340332,0.605167031288147,0.4241642355918884,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995706140995025,0.3821516931056976,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404672384262,0.7932406663894653,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.576945960521698,1.0,1.0,0.989632487297058,1.0,-2.913604259490967,1.3447295427322388,1.568874716758728,0.6793836355209351,0.9445605278015136,0.9445605278015136,0.0,184.04034423828125,158.0,77133.4140625,0.0,2320.21240234375,1.0,278.1499938964844,282.96881103515625,300.4942321777344,304.6642761230469,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580701589584352,1.0,0.0,0.0,3.8256759643554688,3.825701713562012,9.765840331965592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12531.6259765625,0.0,1737.373779296875,2977.34912109375,0.0,3935.3642578125,0.944678783416748,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053755760192871,0.3604136705398559,0.327605664730072,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085004925727844,0.5230144262313843,0.4977755546569824,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603639841079712,0.6082026958465576,0.425925076007843,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997942507266998,0.3819009959697723,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.992356300354004,1.0,-2.912569999694824,1.344066500663757,1.5685033798217771,0.6789404153823853,0.9451568126678468,0.9451568126678468,0.0,172.41436767578125,146.0,77171.8203125,0.0,2260.63818359375,1.0,278.1499938964844,282.969482421875,300.5099792480469,304.68218994140625,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575901627540588,1.0,0.0,0.0,3.827073812484741,3.827099561691284,9.772978728506132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12543.75390625,0.0,1738.9769287109375,2977.34912109375,0.0,3931.0751953125,0.9449855089187622,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053755760192871,0.3604136705398559,0.327605664730072,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085004925727844,0.5230144262313843,0.4977755546569824,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603639841079712,0.6082026958465576,0.425925076007843,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997942507266998,0.3819009959697723,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.992356300354004,1.0,-2.912569999694824,1.344066500663757,1.5685033798217771,0.6789404153823853,0.9451568126678468,0.9451568126678468,0.0,172.41436767578125,146.0,77171.8203125,0.0,2260.63818359375,1.0,278.1499938964844,282.969482421875,300.5099792480469,304.68218994140625,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575901627540588,1.0,0.0,0.0,3.827073812484741,3.827099561691284,9.772978728506132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12543.75390625,0.0,1738.9769287109375,2977.34912109375,0.0,3931.0751953125,0.9449855089187622,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119887709617615,0.3603121638298034,0.3272939920425415,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168667793273926,0.5226772427558899,0.4972265958786011,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693538546562196,0.6097185015678406,0.4268028140068054,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384659886360168,0.3999120593070984,0.3817794024944305,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370413303375244,0.1719771772623062,0.7923356294631958,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.9937182068824768,1.0,-2.9121127128601074,1.3437652587890625,1.5683473348617554,0.6787362694740295,0.9454957842826844,0.9454957842826844,0.0,166.55517578125,146.0,77193.59375,0.0,2230.73974609375,1.0,278.1499938964844,282.9697265625,300.5179748535156,304.69146728515625,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573588371276855,1.0,0.0,0.0,3.82793927192688,3.827965021133423,9.777400009625126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12550.3125,0.0,1739.984619140625,2977.34912109375,0.0,3929.0078125,0.945176601409912,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187461495399475,0.3602132201194763,0.3269845843315124,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260817170143129,0.5223430395126343,0.4966803193092346,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782369136810304,0.6112332344055176,0.4276799261569977,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455529808998108,0.4000320732593536,0.3816597759723663,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795985221863,0.1721660196781158,0.7920737862586975,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025199890137,0.999881148338318,0.999881148338318,0.9949745535850524,1.0,-2.911677122116089,1.3434765338897705,1.568200707435608,0.6785399913787842,0.9458507299423218,0.9458507299423218,0.0,160.6928253173828,134.0,77216.3515625,0.0,2200.8759765625,1.0,278.1499938964844,282.9700012207031,300.5260314941406,304.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,35955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571294188499452,1.0,0.0,0.0,3.828868389129639,3.8288941383361816,9.782146435100003e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12557.0654296875,0.0,1741.0714111328125,2977.34912109375,0.0,3926.95654296875,0.9453820586204528,1.0,0.0,3.0,1.0,0.0
