time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.832000195980072,0.3600398302078247,0.3264272212982178,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944567084312439,0.5217369794845581,0.4956882894039154,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939541220664978,0.6142487525939941,0.4294216930866241,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601232171058655,0.4002582132816314,0.3814492523670196,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537383794784546,0.1725281476974487,0.7916778326034546,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557724237442017,0.9996625185012816,0.9996625185012816,0.9972862601280212,1.0,-2.909667730331421,1.3423556089401243,1.567312240600586,0.6778744459152222,0.9456996917724608,0.9456996917724608,0.0,149.9393768310547,134.0,77232.2421875,0.0,2145.165771484375,1.0,278.1499938964844,282.97021484375,300.540771484375,304.7168884277344,293.1499938964844,293.1499938964844,278.1499938964844,35971.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566657543182372,1.0,0.0,0.0,3.82949447631836,3.8295202255249023,9.78534558271349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12564.9931640625,0.0,1741.9598388671875,2977.34912109375,0.0,3922.80908203125,0.9455295205116272,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332262635231018,0.3600249588489532,0.3263792097568512,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462379217147828,0.521684467792511,0.4956025183200836,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952640533447266,0.6145195960998535,0.4295781254768371,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614950776100159,0.4002779722213745,0.3814313411712646,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548035740852356,0.1725600510835647,0.7916465997695923,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551723837852478,0.9996435046195984,0.9996435046195984,0.9974873065948486,1.0,-2.9094462394714355,1.3422353267669678,1.5672109127044678,0.6778047680854797,0.9456554651260376,0.9456554651260376,0.0,149.0089874267578,122.0,77232.6015625,0.0,2140.30859375,1.0,278.1499938964844,282.97021484375,300.54205322265625,304.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,35973.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566235542297364,1.0,0.0,0.0,3.829505205154419,3.829530954360962,9.785401289263973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12565.5048828125,0.0,1741.9918212890625,2977.34912109375,0.0,3922.43115234375,0.945533037185669,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463902473449707,0.3597764074802398,0.3258363902568817,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.963170051574707,0.5209598541259766,0.4945895075798034,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192087531089783,0.4161721169948578,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763328194618225,0.4004621505737304,0.3812682926654815,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664345860481262,0.1729152053594589,0.7915852069854736,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.546852171421051,0.9994058609008788,0.9994058609008788,1.0,1.0,-2.892989158630371,1.3340137004852295,1.5589754581451416,0.6735472083091736,0.9355406165122986,0.9355406165122986,0.0,139.205078125,125.0,76955.0,0.0,2062.757568359375,1.0,278.1499938964844,282.96405029296875,300.5564880371094,304.7244873046875,293.1499938964844,293.1499938964844,278.1499938964844,36342.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955851137638092,1.0,0.0,0.0,3.8209729194641113,3.8209986686706543,9.74184445112769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12523.490234375,0.0,1734.513916015625,2977.34912109375,0.0,3915.517822265625,0.9437342286109924,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463902473449707,0.3597764074802398,0.3258363902568817,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.963170051574707,0.5209598541259766,0.4945895075798034,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192087531089783,0.4161721169948578,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763328194618225,0.4004621505737304,0.3812682926654815,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664345860481262,0.1729152053594589,0.7915852069854736,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.546852171421051,0.9994058609008788,0.9994058609008788,1.0,1.0,-2.892989158630371,1.3340137004852295,1.5589754581451416,0.6735472083091736,0.9355406165122986,0.9355406165122986,0.0,139.205078125,125.0,76955.0,0.0,2062.757568359375,1.0,278.1499938964844,282.96405029296875,300.5564880371094,304.7244873046875,293.1499938964844,293.1499938964844,278.1499938964844,36342.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955851137638092,1.0,0.0,0.0,3.8209729194641113,3.8209986686706543,9.74184445112769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12523.490234375,0.0,1734.513916015625,2977.34912109375,0.0,3915.517822265625,0.9437342286109924,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531344532966614,0.3595553040504455,0.3254568874835968,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709051847457886,0.520223081111908,0.4937175512313843,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266092658042908,0.4055645167827606,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840477466583252,0.4006252586841583,0.3812451958656311,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727455854415894,0.1733065843582153,0.7924463748931885,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425087809562683,0.9968708157539368,0.9968708157539368,1.0,1.0,-2.8796539306640625,1.327451229095459,1.552202820777893,0.6697345972061157,0.9288125038146972,0.9288125038146972,0.0,134.4185333251953,128.0,76642.65625,0.0,2017.1575927734373,1.0,278.1499938964844,282.9725952148437,300.5685729980469,304.71600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36537.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541043639183044,1.0,0.0,0.0,3.7978627681732178,3.7978882789611816,9.624359336157795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12470.3955078125,0.0,1708.1666259765625,2977.34912109375,0.0,3899.861083984375,0.9388132095336914,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531344532966614,0.3595553040504455,0.3254568874835968,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709051847457886,0.520223081111908,0.4937175512313843,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266092658042908,0.4055645167827606,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840477466583252,0.4006252586841583,0.3812451958656311,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727455854415894,0.1733065843582153,0.7924463748931885,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425087809562683,0.9968708157539368,0.9968708157539368,1.0,1.0,-2.8796539306640625,1.327451229095459,1.552202820777893,0.6697345972061157,0.9288125038146972,0.9288125038146972,0.0,134.4185333251953,128.0,76642.65625,0.0,2017.1575927734373,1.0,278.1499938964844,282.9725952148437,300.5685729980469,304.71600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36537.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541043639183044,1.0,0.0,0.0,3.7978627681732178,3.7978882789611816,9.624359336157795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12470.3955078125,0.0,1708.1666259765625,2977.34912109375,0.0,3899.861083984375,0.9388132095336914,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563106060028076,0.3594143986701965,0.3252485692501068,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974194347858429,0.5195647478103638,0.4930112659931183,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633768618106842,0.4007060825824737,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877924084663391,0.4008382856845855,0.381361573934555,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761027574539185,0.1737601459026336,0.7940701842308044,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.540684163570404,0.9943357706069946,0.9943357706069946,1.0,1.0,-2.874800205230713,1.3249940872192385,1.549805998802185,0.6682795286178589,0.9302734732627868,0.9302734732627868,0.0,132.3120880126953,131.0,76568.7265625,0.0,1998.8543701171875,1.0,278.1499938964844,282.981201171875,300.5855407714844,304.7261047363281,293.1499938964844,293.1499938964844,278.1499938964844,36271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526163339614868,1.0,0.0,0.0,3.7876107692718506,3.7876360416412354,9.572469252816518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12463.9833984375,0.0,1693.8306884765625,2977.34912109375,0.0,3886.501220703125,0.936352014541626,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563106060028076,0.3594143986701965,0.3252485692501068,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974194347858429,0.5195647478103638,0.4930112659931183,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.633768618106842,0.4007060825824737,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877924084663391,0.4008382856845855,0.381361573934555,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761027574539185,0.1737601459026336,0.7940701842308044,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.540684163570404,0.9943357706069946,0.9943357706069946,1.0,1.0,-2.874800205230713,1.3249940872192385,1.549805998802185,0.6682795286178589,0.9302734732627868,0.9302734732627868,0.0,132.3120880126953,131.0,76568.7265625,0.0,1998.8543701171875,1.0,278.1499938964844,282.981201171875,300.5855407714844,304.7261047363281,293.1499938964844,293.1499938964844,278.1499938964844,36271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526163339614868,1.0,0.0,0.0,3.7876107692718506,3.7876360416412354,9.572469252816518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12463.9833984375,0.0,1693.8306884765625,2977.34912109375,0.0,3886.501220703125,0.936352014541626,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568853139877319,0.3593407273292541,0.3251715302467346,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746968150138856,0.5192432999610901,0.4926944971084595,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370117664337158,0.3997901380062103,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885593414306641,0.4009477198123932,0.3814501464366913,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769405603408813,0.1739895492792129,0.7950315475463867,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404566526412964,0.993068277835846,0.993068277835846,1.0,1.0,-2.874485492706299,1.3247917890548706,1.5496937036514282,0.668118953704834,0.9322359561920166,0.9322359561920166,0.0,131.9395294189453,131.0,76594.25,0.0,1996.514404296875,1.0,278.1499938964844,282.9838562011719,300.59478759765625,304.7359924316406,293.1499938964844,293.1499938964844,278.1499938964844,36127.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521250128746032,1.0,0.0,0.0,3.786922931671143,3.7869484424591056,9.56899270931899e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12472.0029296875,0.0,1691.8929443359375,2977.34912109375,0.0,3882.085693359375,0.9361037611961364,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.856959342956543,0.3592560291290283,0.3250976502895355,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746570587158204,0.5189188122749329,0.4923882484436035,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400330662727356,0.3995937705039978,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887869119644165,0.4010531604290008,0.3815477788448334,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773591637611389,0.1742125451564788,0.7960288524627686,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405429601669312,0.9918243288993835,0.9918243288993835,1.0,1.0,-2.875106811523437,1.3250447511672974,1.5500619411468506,0.6682108640670776,0.9345051646232604,0.9345051646232604,0.0,131.8848419189453,149.0,76647.59375,0.0,1997.26513671875,1.0,278.1499938964844,282.9854431152344,300.6040954589844,304.7477111816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517857432365416,1.0,0.0,0.0,3.788418531417847,3.7884440422058105,9.576552884027478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12484.8125,0.0,1692.684326171875,2977.34912109375,0.0,3879.035400390625,0.9363517761230468,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489721417427063,0.3590888977050781,0.3251238465309143,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652715921401978,0.5183104276657104,0.4919865727424621,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442455053329468,0.4113327264785766,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.880354106426239,0.401297003030777,0.3819490969181061,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713257431983948,0.1746559590101242,0.7989058494567871,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466635227203369,0.9893364310264589,0.9893364310264589,1.0,1.0,-2.89268159866333,1.3335483074188232,1.5591332912445068,0.6725137829780579,0.9496608376502992,0.9496608376502992,0.0,137.19949340820312,152.0,77113.5390625,0.0,2052.439208984375,1.0,278.1499938964844,282.9921875,300.6241760253906,304.7869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951781690120697,1.0,0.0,0.0,3.8060920238494873,3.806117534637451,9.666113101047813e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12572.658203125,0.0,1709.50732421875,2977.34912109375,0.0,3878.99853515625,0.9400434494018556,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489721417427063,0.3590888977050781,0.3251238465309143,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652715921401978,0.5183104276657104,0.4919865727424621,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442455053329468,0.4113327264785766,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.880354106426239,0.401297003030777,0.3819490969181061,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713257431983948,0.1746559590101242,0.7989058494567871,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466635227203369,0.9893364310264589,0.9893364310264589,1.0,1.0,-2.89268159866333,1.3335483074188232,1.5591332912445068,0.6725137829780579,0.9496608376502992,0.9496608376502992,0.0,137.19949340820312,152.0,77113.5390625,0.0,2052.439208984375,1.0,278.1499938964844,282.9921875,300.6241760253906,304.7869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951781690120697,1.0,0.0,0.0,3.8060920238494873,3.806117534637451,9.666113101047813e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12572.658203125,0.0,1709.50732421875,2977.34912109375,0.0,3878.99853515625,0.9400434494018556,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421276807785034,0.3587786257266998,0.3250475823879242,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565879702568054,0.5176318287849426,0.491545021533966,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461207270622253,0.4218111634254455,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.873159646987915,0.401477962732315,0.3823103010654449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661354303359985,0.1749659925699234,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868485927581788,0.9868485927581788,1.0,1.0,-2.907949209213257,1.3408466577529907,1.567102551460266,0.6765469312667847,0.9612798690795898,0.9612798690795898,0.0,142.06417846679688,155.0,77612.109375,0.0,2102.086181640625,1.0,278.1499938964844,282.984619140625,300.644287109375,304.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529556632041932,1.0,0.0,0.0,3.837332010269165,3.837357759475708,9.82544065664115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12669.3388671875,0.0,1745.520263671875,2977.34912109375,0.0,3889.549560546875,0.9468111395835876,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421276807785034,0.3587786257266998,0.3250475823879242,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565879702568054,0.5176318287849426,0.491545021533966,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461207270622253,0.4218111634254455,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.873159646987915,0.401477962732315,0.3823103010654449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661354303359985,0.1749659925699234,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868485927581788,0.9868485927581788,1.0,1.0,-2.907949209213257,1.3408466577529907,1.567102551460266,0.6765469312667847,0.9612798690795898,0.9612798690795898,0.0,142.06417846679688,155.0,77612.109375,0.0,2102.086181640625,1.0,278.1499938964844,282.984619140625,300.644287109375,304.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529556632041932,1.0,0.0,0.0,3.837332010269165,3.837357759475708,9.82544065664115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12669.3388671875,0.0,1745.520263671875,2977.34912109375,0.0,3889.549560546875,0.9468111395835876,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363552689552307,0.3583269417285919,0.3248063325881958,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488673806190492,0.5168445706367493,0.4909722208976745,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474313139915466,0.4308150708675384,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671784400939941,0.4015691578388214,0.382558673620224,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617444157600403,0.1751444637775421,0.802891731262207,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555656552314758,0.9837607741355896,0.9837607741355896,1.0,1.0,-2.920034885406494,1.3465847969055176,1.573449969291687,0.679620623588562,0.9680198431015016,0.9680198431015016,0.0,146.28897094726562,158.0,78010.25,0.0,2143.59912109375,1.0,278.1499938964844,282.97625732421875,300.6593322753906,304.8763427734375,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542336463928224,1.0,0.0,0.0,3.8636412620544434,3.863667249679565,9.960631359717809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12744.5234375,0.0,1778.4481201171875,2977.34912109375,0.0,3901.020751953125,0.9527823328971864,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363552689552307,0.3583269417285919,0.3248063325881958,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488673806190492,0.5168445706367493,0.4909722208976745,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474313139915466,0.4308150708675384,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671784400939941,0.4015691578388214,0.382558673620224,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617444157600403,0.1751444637775421,0.802891731262207,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555656552314758,0.9837607741355896,0.9837607741355896,1.0,1.0,-2.920034885406494,1.3465847969055176,1.573449969291687,0.679620623588562,0.9680198431015016,0.9680198431015016,0.0,146.28897094726562,158.0,78010.25,0.0,2143.59912109375,1.0,278.1499938964844,282.97625732421875,300.6593322753906,304.8763427734375,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542336463928224,1.0,0.0,0.0,3.8636412620544434,3.863667249679565,9.960631359717809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12744.5234375,0.0,1778.4481201171875,2977.34912109375,0.0,3901.020751953125,0.9527823328971864,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311920762062073,0.3578255176544189,0.324499100446701,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416929483413696,0.5160168409347534,0.4903415143489837,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485111117362976,0.4390398263931274,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618910908699036,0.4016246199607849,0.3827555775642395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.175260841846466,0.8041328191757202,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592854619026184,0.9806728959083556,0.9806728959083556,1.0,1.0,-2.930523157119751,1.3515406847000122,1.5789825916290283,0.6822636127471924,0.9732438921928406,0.9732438921928406,0.0,150.1981201171875,161.0,78351.828125,0.0,2181.10009765625,1.0,278.1499938964844,282.9695739746094,300.67242431640625,304.9093322753906,293.1499938964844,293.1499938964844,278.1499938964844,35391.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553477168083192,1.0,0.0,0.0,3.8858447074890137,3.885870933532715,1.0075443697132869e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12809.267578125,0.0,1806.8775634765625,2977.34912109375,0.0,3911.008056640625,0.9578507542610168,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311920762062073,0.3578255176544189,0.324499100446701,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416929483413696,0.5160168409347534,0.4903415143489837,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485111117362976,0.4390398263931274,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618910908699036,0.4016246199607849,0.3827555775642395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.175260841846466,0.8041328191757202,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592854619026184,0.9806728959083556,0.9806728959083556,1.0,1.0,-2.930523157119751,1.3515406847000122,1.5789825916290283,0.6822636127471924,0.9732438921928406,0.9732438921928406,0.0,150.1981201171875,161.0,78351.828125,0.0,2181.10009765625,1.0,278.1499938964844,282.9695739746094,300.67242431640625,304.9093322753906,293.1499938964844,293.1499938964844,278.1499938964844,35391.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553477168083192,1.0,0.0,0.0,3.8858447074890137,3.885870933532715,1.0075443697132869e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12809.267578125,0.0,1806.8775634765625,2977.34912109375,0.0,3911.008056640625,0.9578507542610168,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288031220436096,0.3575646877288818,0.3243307471275329,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383085370063782,0.5155956149101257,0.4900135695934295,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489777565002441,0.4428953528404236,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594725728034973,0.4016452729701996,0.382842093706131,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178399085999,0.1753044724464416,0.8046586513519287,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610175728797913,0.9791290163993835,0.9791290163993835,1.0,1.0,-2.93529748916626,1.3537882566452026,1.5815091133117676,0.683458149433136,0.9755867719650269,0.9755867719650269,0.0,152.0484619140625,161.0,78505.0546875,0.0,2198.608642578125,1.0,278.1499938964844,282.9669189453125,300.6785583496094,304.9242858886719,293.1499938964844,293.1499938964844,278.1499938964844,35437.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955832064151764,1.0,0.0,0.0,3.895533323287964,3.895559787750244,1.012574784908793e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12838.498046875,0.0,1819.386474609375,2977.34912109375,0.0,3915.3466796875,0.9600656032562256,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265136480331421,0.3572998642921448,0.3241565525531769,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350396394729614,0.5151718854904175,0.4896809458732605,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.64939945936203,0.4466177225112915,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571746349334717,0.4016633331775665,0.3829239010810852,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543008089065552,0.1753425896167755,0.8051462769508362,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626867413520813,0.977542519569397,0.977542519569397,1.0,1.0,-2.9398467540740967,1.355923414230347,1.58392333984375,0.6845900416374207,0.9778558611869812,0.9778558611869812,0.0,153.84669494628906,164.0,78649.8125,0.0,2215.518310546875,1.0,278.1499938964844,282.9646301269531,300.6844482421875,304.9384765625,293.1499938964844,293.1499938964844,278.1499938964844,35477.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562786221504213,1.0,0.0,0.0,3.904536247253418,3.904562711715698,1.017260501612327e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12866.232421875,0.0,1831.039794921875,2977.34912109375,0.0,3919.3447265625,0.9621230363845824,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220609426498413,0.3567590713500976,0.3237975239753723,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286571741104126,0.514317512512207,0.4890085756778717,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501593589782715,0.453474223613739,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610301971436,0.4016910791397095,0.3830794394016266,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509981751441956,0.1754069775342941,0.8060584664344788,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.565854549407959,0.9743695855140686,0.9743695855140686,1.0,1.0,-2.947939157485962,1.3596978187561035,1.5882413387298584,0.6865952014923096,0.9819356203079224,0.9819356203079224,0.0,157.3897247314453,167.0,78910.6953125,0.0,2247.596435546875,1.0,278.1499938964844,282.9605712890625,300.6956481933594,304.96484375,293.1499938964844,293.1499938964844,278.1499938964844,35551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570858478546144,1.0,0.0,0.0,3.92077898979187,3.9208056926727295,1.0257416533931971e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12916.6953125,0.0,1852.2017822265625,2977.34912109375,0.0,3926.56640625,0.96583354473114,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220609426498413,0.3567590713500976,0.3237975239753723,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286571741104126,0.514317512512207,0.4890085756778717,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501593589782715,0.453474223613739,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610301971436,0.4016910791397095,0.3830794394016266,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509981751441956,0.1754069775342941,0.8060584664344788,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.565854549407959,0.9743695855140686,0.9743695855140686,1.0,1.0,-2.947939157485962,1.3596978187561035,1.5882413387298584,0.6865952014923096,0.9819356203079224,0.9819356203079224,0.0,157.3897247314453,167.0,78910.6953125,0.0,2247.596435546875,1.0,278.1499938964844,282.9605712890625,300.6956481933594,304.96484375,293.1499938964844,293.1499938964844,278.1499938964844,35551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570858478546144,1.0,0.0,0.0,3.92077898979187,3.9208056926727295,1.0257416533931971e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12916.6953125,0.0,1852.2017822265625,2977.34912109375,0.0,3926.56640625,0.96583354473114,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170120716094971,0.3561839461326599,0.3234342634677887,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215008616447448,0.5134282112121582,0.4883335530757904,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965047240257264,0.6513553261756897,0.4556751549243927,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.84779953956604,0.4016799032688141,0.3832288682460785,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472734808921814,0.1754464209079742,0.8069760203361511,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685471892356873,0.9711966514587402,0.9711966514587402,1.0,1.0,-2.950775384902954,1.3608993291854858,1.5898760557174685,0.687256395816803,0.9822759032249452,0.9822759032249452,0.0,161.30921936035156,170.0,79047.3125,0.0,2272.18505859375,1.0,278.1499938964844,282.95574951171875,300.7052917480469,304.984130859375,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576442837715148,1.0,0.0,0.0,3.9315454959869385,3.931572198867798,1.031382794280944e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12944.79296875,0.0,1867.12353515625,2977.34912109375,0.0,3931.558837890625,0.968337893486023,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170120716094971,0.3561839461326599,0.3234342634677887,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215008616447448,0.5134282112121582,0.4883335530757904,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965047240257264,0.6513553261756897,0.4556751549243927,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.84779953956604,0.4016799032688141,0.3832288682460785,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472734808921814,0.1754464209079742,0.8069760203361511,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685471892356873,0.9711966514587402,0.9711966514587402,1.0,1.0,-2.950775384902954,1.3608993291854858,1.5898760557174685,0.687256395816803,0.9822759032249452,0.9822759032249452,0.0,161.30921936035156,170.0,79047.3125,0.0,2272.18505859375,1.0,278.1499938964844,282.95574951171875,300.7052917480469,304.984130859375,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576442837715148,1.0,0.0,0.0,3.9315454959869385,3.931572198867798,1.031382794280944e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12944.79296875,0.0,1867.12353515625,2977.34912109375,0.0,3931.558837890625,0.968337893486023,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122552037239075,0.3556018471717834,0.323050856590271,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149690270423888,0.51252281665802,0.4876306354999542,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929059743881226,0.6530622243881226,0.4568795263767242,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432819843292236,0.4016435742378235,0.3833432197570801,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439003348350525,0.1754836142063141,0.8078214526176453,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709222555160522,0.9681613445281982,0.9681613445281982,1.0,1.0,-2.9521164894104004,1.3613899946212769,1.590726613998413,0.6874653697013855,0.9815105199813844,0.9815105199813844,0.0,164.99868774414062,173.0,79122.3984375,0.0,2293.094482421875,1.0,278.1499938964844,282.9534912109375,300.71356201171875,304.99737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35838.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579025506973268,1.0,0.0,0.0,3.936950922012329,3.936977624893189,1.0342207588109886e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12960.5888671875,0.0,1875.1588134765625,2977.34912109375,0.0,3933.86669921875,0.969649076461792,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122552037239075,0.3556018471717834,0.323050856590271,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149690270423888,0.51252281665802,0.4876306354999542,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929059743881226,0.6530622243881226,0.4568795263767242,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432819843292236,0.4016435742378235,0.3833432197570801,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439003348350525,0.1754836142063141,0.8078214526176453,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709222555160522,0.9681613445281982,0.9681613445281982,1.0,1.0,-2.9521164894104004,1.3613899946212769,1.590726613998413,0.6874653697013855,0.9815105199813844,0.9815105199813844,0.0,164.99868774414062,173.0,79122.3984375,0.0,2293.094482421875,1.0,278.1499938964844,282.9534912109375,300.71356201171875,304.99737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35838.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579025506973268,1.0,0.0,0.0,3.936950922012329,3.936977624893189,1.0342207588109886e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12960.5888671875,0.0,1875.1588134765625,2977.34912109375,0.0,3933.86669921875,0.969649076461792,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919442653656,0.355032742023468,0.3226642310619354,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093213677406312,0.5116235017776489,0.486916720867157,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897673726081848,0.6549355983734131,0.4582483768463135,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393428325653076,0.4016032218933105,0.3834366500377655,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409907937049866,0.1755339056253433,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731199979782104,0.9651260375976562,0.9651260375976562,1.0,1.0,-2.953552484512329,1.3619226217269895,1.5916298627853394,0.6876980066299438,0.9816417098045348,0.9816417098045348,0.0,168.37245178222656,176.0,79185.6640625,0.0,2312.6357421875,1.0,278.1499938964844,282.9532775878906,300.72119140625,305.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,35895.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579916000366212,1.0,0.0,0.0,3.940213680267334,3.940240383148194,1.0359357247580192e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12974.51171875,0.0,1879.81005859375,2977.34912109375,0.0,3934.662353515625,0.9704291820526124,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919442653656,0.355032742023468,0.3226642310619354,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093213677406312,0.5116235017776489,0.486916720867157,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897673726081848,0.6549355983734131,0.4582483768463135,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393428325653076,0.4016032218933105,0.3834366500377655,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409907937049866,0.1755339056253433,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731199979782104,0.9651260375976562,0.9651260375976562,1.0,1.0,-2.953552484512329,1.3619226217269895,1.5916298627853394,0.6876980066299438,0.9816417098045348,0.9816417098045348,0.0,168.37245178222656,176.0,79185.6640625,0.0,2312.6357421875,1.0,278.1499938964844,282.9532775878906,300.72119140625,305.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,35895.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579916000366212,1.0,0.0,0.0,3.940213680267334,3.940240383148194,1.0359357247580192e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12974.51171875,0.0,1879.81005859375,2977.34912109375,0.0,3934.662353515625,0.9704291820526124,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058187961578369,0.3547500371932983,0.3224709630012512,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067291021347046,0.511175274848938,0.4865590035915375,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882751703262328,0.6558813452720642,0.4589446783065796,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375003933906555,0.4015827178955078,0.3834806084632873,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396394371986389,0.1755624562501907,0.8090760707855225,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.574185311794281,0.9636083841323853,0.9636083841323853,1.0,1.0,-2.954286813735962,1.3621951341629028,1.592091679573059,0.6878186464309692,0.9818743467330932,0.9818743467330932,0.0,170.002197265625,176.0,79215.421875,0.0,2322.1552734375,1.0,278.1499938964844,282.9533386230469,300.7247619628906,305.0140991210937,293.1499938964844,293.1499938964844,278.1499938964844,35910.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580278992652892,1.0,0.0,0.0,3.9416210651397705,3.941648006439209,1.0366759397584246e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12981.1181640625,0.0,1881.7391357421875,2977.34912109375,0.0,3934.98681640625,0.9707585573196412,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803760826587677,0.3544667959213257,0.3222766518592834,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904280722141266,0.5107265710830688,0.4862000644207001,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868218302726746,0.6568228602409363,0.4596403539180755,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357278108596802,0.4015610516071319,0.383522480726242,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383453011512756,0.1755927056074142,0.8095011711120605,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752310156822205,0.962143063545227,0.962143063545227,1.0,1.0,-2.955019474029541,1.3624683618545532,1.5925512313842771,0.6879417300224304,0.9821687936782836,0.9821687936782836,0.0,171.60093688964844,179.0,79243.5859375,0.0,2331.51953125,1.0,278.1499938964844,282.9534606933594,300.7279663085937,305.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,35920.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580587148666382,1.0,0.0,0.0,3.942930698394776,3.942957639694214,1.0373649956818554e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12987.353515625,0.0,1883.497314453125,2977.34912109375,0.0,3935.26220703125,0.9710613489151,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997941374778748,0.3538939654827118,0.3218814730644226,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088074684143,0.5098245143890381,0.4854764640331268,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839870929718018,0.6586759686470032,0.461014062166214,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323420286178589,0.4015124142169952,0.3835993409156799,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555438041687,0.8103547096252441,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765874862671,0.959212362766266,0.959212362766266,1.0,1.0,-2.95644474029541,1.3629920482635498,1.5934526920318604,0.6881780028343201,0.9828129410743712,0.9828129410743712,0.0,174.7355194091797,182.0,79295.0078125,0.0,2349.872802734375,1.0,278.1499938964844,282.9536437988281,300.7334289550781,305.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95812326669693,1.0,0.0,0.0,3.945324420928955,3.9453513622283936,1.0386248732174863e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12998.6015625,0.0,1886.6607666015625,2977.34912109375,0.0,3935.8388671875,0.9716092348098756,1.0,0.0,3.0,1.0,0.0
