time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997941374778748,0.3538939654827118,0.3218814730644226,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088074684143,0.5098245143890381,0.4854764640331268,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839870929718018,0.6586759686470032,0.461014062166214,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323420286178589,0.4015124142169952,0.3835993409156799,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555438041687,0.8103547096252441,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765874862671,0.959212362766266,0.959212362766266,1.0,1.0,-2.95644474029541,1.3629920482635498,1.5934526920318604,0.6881780028343201,0.9828129410743712,0.9828129410743712,0.0,174.7355194091797,182.0,79295.0078125,0.0,2349.872802734375,1.0,278.1499938964844,282.9536437988281,300.7334289550781,305.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95812326669693,1.0,0.0,0.0,3.945324420928955,3.9453513622283936,1.0386248732174863e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12998.6015625,0.0,1886.6607666015625,2977.34912109375,0.0,3935.8388671875,0.9716092348098756,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959628105163574,0.3533123731613159,0.3214780688285827,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145146369934,0.5089156031608582,0.4847458899021148,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191098690033,0.6604923009872437,0.4623635709285736,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290983438491821,0.4014574885368347,0.383669376373291,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182776927948,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792884826660156,0.9562817215919496,0.9562817215919496,1.0,1.0,-2.9578099250793457,1.3634824752807615,1.5943273305892944,0.6883955597877502,0.9833897352218628,0.9833897352218628,0.0,177.83566284179688,185.0,79340.5390625,0.0,2367.9619140625,1.0,278.1499938964844,282.95379638671875,300.7377624511719,305.0350036621094,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958245575428009,1.0,0.0,0.0,3.947475910186768,3.947502851486206,1.03975787624222e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,13008.4013671875,0.0,1889.5009765625,2977.34912109375,0.0,3936.931640625,0.9721002578735352,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959628105163574,0.3533123731613159,0.3214780688285827,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145146369934,0.5089156031608582,0.4847458899021148,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191098690033,0.6604923009872437,0.4623635709285736,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290983438491821,0.4014574885368347,0.383669376373291,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182776927948,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792884826660156,0.9562817215919496,0.9562817215919496,1.0,1.0,-2.9578099250793457,1.3634824752807615,1.5943273305892944,0.6883955597877502,0.9833897352218628,0.9833897352218628,0.0,177.83566284179688,185.0,79340.5390625,0.0,2367.9619140625,1.0,278.1499938964844,282.95379638671875,300.7377624511719,305.0350036621094,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958245575428009,1.0,0.0,0.0,3.947475910186768,3.947502851486206,1.03975787624222e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,13008.4013671875,0.0,1889.5009765625,2977.34912109375,0.0,3936.931640625,0.9721002578735352,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918621897697449,0.3524930477142334,0.3209248185157776,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906646966934204,0.50776207447052,0.4838540554046631,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.97806054353714,0.6620414853096008,0.4635779559612274,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256115913391113,0.4011553823947906,0.3835760354995727,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309131383895874,0.1755145341157913,0.8112214207649231,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5811645984649658,0.9533367156982422,0.9533367156982422,1.0,1.0,-2.95744252204895,1.3631235361099243,1.594318985939026,0.6881622672080994,0.9823786020278932,0.9823786020278932,0.0,181.0928649902344,188.0,79338.3125,0.0,2383.729736328125,1.0,278.1499938964844,282.9532775878906,300.7408142089844,305.0389099121094,293.1499938964844,293.1499938964844,278.1499938964844,35985.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582773447036744,1.0,0.0,0.0,3.9478278160095215,3.94785475730896,1.039943299474544e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,13009.2880859375,0.0,1890.3336181640625,2977.34912109375,0.0,3937.215087890625,0.9721999764442444,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918621897697449,0.3524930477142334,0.3209248185157776,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906646966934204,0.50776207447052,0.4838540554046631,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.97806054353714,0.6620414853096008,0.4635779559612274,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256115913391113,0.4011553823947906,0.3835760354995727,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309131383895874,0.1755145341157913,0.8112214207649231,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5811645984649658,0.9533367156982422,0.9533367156982422,1.0,1.0,-2.95744252204895,1.3631235361099243,1.594318985939026,0.6881622672080994,0.9823786020278932,0.9823786020278932,0.0,181.0928649902344,188.0,79338.3125,0.0,2383.729736328125,1.0,278.1499938964844,282.9532775878906,300.7408142089844,305.0389099121094,293.1499938964844,293.1499938964844,278.1499938964844,35985.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582773447036744,1.0,0.0,0.0,3.9478278160095215,3.94785475730896,1.039943299474544e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,13009.2880859375,0.0,1890.3336181640625,2977.34912109375,0.0,3937.215087890625,0.9721999764442444,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514874577522278,0.3202023506164551,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857836127281189,0.5064070820808411,0.4827724099159241,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745948314666748,0.6633659601211548,0.4646364450454712,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218799829483032,0.4006496071815491,0.3832902312278747,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279430985450745,0.1750718653202057,0.810180127620697,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.197021484375,284.9471435546875,1.0,0.5828455686569214,0.9503917098045348,0.9503917098045348,1.0,1.0,-2.954952955245972,1.3617372512817385,1.5932157039642334,0.6873274445533752,0.9795189499855042,0.9795189499855042,0.0,184.47608947753903,191.0,79275.6328125,0.0,2396.290283203125,1.0,278.1499938964844,282.9530029296875,300.7435913085937,305.0390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580960869789124,1.0,0.0,0.0,3.944905281066896,3.944932460784912,1.0384042070654689e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12998.9658203125,0.0,1887.259033203125,2977.34912109375,0.0,3935.595947265625,0.971584975719452,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514874577522278,0.3202023506164551,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857836127281189,0.5064070820808411,0.4827724099159241,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745948314666748,0.6633659601211548,0.4646364450454712,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218799829483032,0.4006496071815491,0.3832902312278747,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279430985450745,0.1750718653202057,0.810180127620697,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.197021484375,284.9471435546875,1.0,0.5828455686569214,0.9503917098045348,0.9503917098045348,1.0,1.0,-2.954952955245972,1.3617372512817385,1.5932157039642334,0.6873274445533752,0.9795189499855042,0.9795189499855042,0.0,184.47608947753903,191.0,79275.6328125,0.0,2396.290283203125,1.0,278.1499938964844,282.9530029296875,300.7435913085937,305.0390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580960869789124,1.0,0.0,0.0,3.944905281066896,3.944932460784912,1.0384042070654689e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12998.9658203125,0.0,1887.259033203125,2977.34912109375,0.0,3935.595947265625,0.971584975719452,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.785295844078064,0.3509301245212555,0.3197873532772064,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833103179931641,0.5056682229042053,0.482168972492218,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727804064750672,0.6639560461044312,0.4651123881340027,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199615478515625,0.4003350436687469,0.3830841183662414,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263672113418579,0.1747736632823944,0.8092909455299377,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836050510406494,0.9489192366600036,0.9489192366600036,1.0,1.0,-2.9529852867126465,1.3606942892074585,1.592290997505188,0.6867043375968933,0.9775364995002748,0.9775364995002748,0.0,186.1831512451172,191.0,79221.734375,0.0,2401.33154296875,1.0,278.1499938964844,282.9532470703125,300.74493408203125,305.037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36120.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579131603240968,1.0,0.0,0.0,3.9419808387756334,3.942007780075073,1.0368652283432311e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12989.6884765625,0.0,1883.890625,2977.34912109375,0.0,3933.9619140625,0.9709535241127014,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830825448036194,0.3503468930721283,0.3193466067314148,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808475136756897,0.5048990845680237,0.4815343618392944,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709407687187196,0.6645076274871826,0.4655600190162658,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180323839187622,0.399990439414978,0.3828468024730682,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247571110725403,0.1744366884231567,0.8082120418548584,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843158960342407,0.9475204348564148,0.9475204348564148,1.0,1.0,-2.9506494998931885,1.3594781160354614,1.5911715030670166,0.6859769225120544,0.9753392934799194,0.9753392934799194,0.0,187.88438415527344,194.0,79155.828125,0.0,2405.669921875,1.0,278.1499938964844,282.953857421875,300.746337890625,305.0359191894531,293.1499938964844,293.1499938964844,278.1499938964844,36167.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576733112335204,1.0,0.0,0.0,3.938183546066284,3.938210487365722,1.0348685464123264e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12978.2685546875,0.0,1879.3941650390625,2977.34912109375,0.0,3931.818603515625,0.9701254367828368,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073254585266,0.3491188287734985,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032879114151001,0.480190634727478,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672261476516724,0.66551274061203,0.466383546590805,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.814166247844696,0.3992297947406769,0.3822985887527466,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214674711227417,0.1736695170402526,0.8055984377861023,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447228312492372,0.9447228312492372,1.0,1.0,-2.945091962814331,1.3566176891326904,1.5884742736816406,0.6842648983001709,0.9705541729927064,0.9705541729927064,0.0,191.25282287597656,197.0,78994.5625,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.74932861328125,305.03045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36250.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570448994636536,1.0,0.0,0.0,3.9283969402313232,3.9284238815307617,1.0297314929630377e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12950.2568359375,0.0,1867.536865234375,2977.34912109375,0.0,3926.200439453125,0.967969536781311,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073254585266,0.3491188287734985,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032879114151001,0.480190634727478,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672261476516724,0.66551274061203,0.466383546590805,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.814166247844696,0.3992297947406769,0.3822985887527466,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214674711227417,0.1736695170402526,0.8055984377861023,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447228312492372,0.9447228312492372,1.0,1.0,-2.945091962814331,1.3566176891326904,1.5884742736816406,0.6842648983001709,0.9705541729927064,0.9705541729927064,0.0,191.25282287597656,197.0,78994.5625,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.74932861328125,305.03045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36250.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570448994636536,1.0,0.0,0.0,3.9283969402313232,3.9284238815307617,1.0297314929630377e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12950.2568359375,0.0,1867.536865234375,2977.34912109375,0.0,3926.200439453125,0.967969536781311,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.774426281452179,0.3478184938430786,0.3173929750919342,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015895366668701,0.4787595570087433,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491141796112,0.6663910746574402,0.467116117477417,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102894425392151,0.3983851671218872,0.3816655576229095,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180903315544128,0.1727956086397171,0.8024680614471436,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867476463317871,0.9419252276420592,0.9419252276420592,1.0,1.0,-2.938514232635498,1.353264093399048,1.5852500200271606,0.6822534203529358,0.965484857559204,0.965484857559204,0.0,194.5643005371093,200.0,78800.03125,0.0,2417.261474609375,1.0,278.1499938964844,282.95904541015625,300.7525634765625,305.0233459472656,293.1499938964844,293.1499938964844,278.1499938964844,36315.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562429189682008,1.0,0.0,0.0,3.916144847869873,3.916171550750733,1.0233183047603234e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12916.490234375,0.0,1852.447509765625,2977.34912109375,0.0,3919.025146484375,0.9652489423751832,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.774426281452179,0.3478184938430786,0.3173929750919342,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015895366668701,0.4787595570087433,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491141796112,0.6663910746574402,0.467116117477417,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102894425392151,0.3983851671218872,0.3816655576229095,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180903315544128,0.1727956086397171,0.8024680614471436,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867476463317871,0.9419252276420592,0.9419252276420592,1.0,1.0,-2.938514232635498,1.353264093399048,1.5852500200271606,0.6822534203529358,0.965484857559204,0.965484857559204,0.0,194.5643005371093,200.0,78800.03125,0.0,2417.261474609375,1.0,278.1499938964844,282.95904541015625,300.7525634765625,305.0233459472656,293.1499938964844,293.1499938964844,278.1499938964844,36315.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562429189682008,1.0,0.0,0.0,3.916144847869873,3.916171550750733,1.0233183047603234e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12916.490234375,0.0,1852.447509765625,2977.34912109375,0.0,3919.025146484375,0.9652489423751832,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702516913414001,0.3464640378952026,0.3163305521011352,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998250603675842,0.4772636890411377,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597519040107728,0.6671674847602844,0.4677766263484955,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063827753067017,0.3974779546260834,0.3809707164764404,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146206855773926,0.1718458980321884,0.7989761233329773,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877720713615417,0.9392621517181396,0.9392621517181396,1.0,1.0,-2.931201219558716,1.349562644958496,1.5816385746002195,0.6800336241722107,0.9602904319763184,0.9602904319763184,0.0,197.8305206298828,203.0,78582.484375,0.0,2420.38916015625,1.0,278.1499938964844,282.9627990722656,300.7559509277344,305.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,36366.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955322563648224,1.0,0.0,0.0,3.902253866195679,3.902280569076538,1.016071678350272e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12878.7685546875,0.0,1835.2708740234373,2977.34912109375,0.0,3910.783203125,0.9621511697769164,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702516913414001,0.3464640378952026,0.3163305521011352,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998250603675842,0.4772636890411377,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597519040107728,0.6671674847602844,0.4677766263484955,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063827753067017,0.3974779546260834,0.3809707164764404,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146206855773926,0.1718458980321884,0.7989761233329773,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877720713615417,0.9392621517181396,0.9392621517181396,1.0,1.0,-2.931201219558716,1.349562644958496,1.5816385746002195,0.6800336241722107,0.9602904319763184,0.9602904319763184,0.0,197.8305206298828,203.0,78582.484375,0.0,2420.38916015625,1.0,278.1499938964844,282.9627990722656,300.7559509277344,305.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,36366.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955322563648224,1.0,0.0,0.0,3.902253866195679,3.902280569076538,1.016071678350272e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12878.7685546875,0.0,1835.2708740234373,2977.34912109375,0.0,3910.783203125,0.9621511697769164,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679746150970459,0.3456853628158569,0.3157161176204681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641595840454102,0.4988124966621399,0.4764014780521393,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.957669198513031,0.6675471067428589,0.4681073725223541,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804191529750824,0.3969436585903168,0.3805553317070007,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317977905273,0.1712835282087326,0.7968730330467224,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882899165153503,0.93778258562088,0.93778258562088,1.0,1.0,-2.92679762840271,1.3473410606384275,1.5794565677642822,0.6787024140357971,0.9573497176170348,0.9573497176170348,0.0,199.62579345703125,203.0,78451.2890625,0.0,2421.40234375,1.0,278.1499938964844,282.9651184082031,300.75787353515625,305.00994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36389.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547604322433472,1.0,0.0,0.0,3.893844842910767,3.893871307373047,1.0116972362084198e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12856.033203125,0.0,1824.864013671875,2977.34912109375,0.0,3905.74462890625,0.9602718949317932,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661753296852112,0.3450521826744079,0.3152152597904205,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.862183153629303,0.497989684343338,0.4756995439529419,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.956002116203308,0.667829692363739,0.4683573842048645,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024498224258423,0.3965042531490326,0.380211591720581,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110055446624756,0.1708204746246338,0.7951294779777527,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886850953102112,0.93659907579422,0.93659907579422,1.0,1.0,-2.9231433868408203,1.3454997539520264,1.577643632888794,0.6775997281074524,0.9549754858016968,0.9549754858016968,0.0,201.0552215576172,206.0,78342.3828125,0.0,2421.9375,1.0,278.1499938964844,282.967041015625,300.7593994140625,305.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,36406.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542929530143738,1.0,0.0,0.0,3.886862754821777,3.8868892192840576,1.008072331387666e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12837.1611328125,0.0,1816.239013671875,2977.34912109375,0.0,3901.552978515625,0.958709955215454,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741037368774,0.3443285822868347,0.3146414160728454,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599869012832642,0.4970499575138092,0.4748964011669159,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541253447532654,0.6681247353553772,0.4686225950717926,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005040287971497,0.3959969282150268,0.3798123300075531,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091499924659729,0.1702852994203567,0.7931018471717834,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891093015670776,0.9352675080299376,0.9352675080299376,1.0,1.0,-2.9188902378082275,1.3433589935302734,1.5755313634872437,0.6763188242912292,0.952281892299652,0.952281892299652,0.0,202.65646362304688,206.0,78215.5546875,0.0,2422.2431640625,1.0,278.1499938964844,282.9693298339844,300.7610778808594,305.00048828125,293.1499938964844,293.1499938964844,278.1499938964844,36424.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537481665611268,1.0,0.0,0.0,3.878733396530152,3.878759860992432,1.0038600066764047e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12815.1845703125,0.0,1806.217529296875,2977.34912109375,0.0,3896.664794921875,0.95689058303833,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955871582031,0.3435924351215362,0.3140562772750854,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578175902366638,0.4960944354534149,0.474078357219696,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522457718849182,0.6683931946754456,0.468869537115097,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985714077949524,0.3954748511314392,0.3793991804122925,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072782278060913,0.1697346419095993,0.7910032272338867,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118713378906,0.9339995384216307,0.9339995384216307,1.0,1.0,-2.9144816398620605,1.3411462306976318,1.5733354091644287,0.6749986410140991,0.9495635628700256,0.9495635628700256,0.0,204.25112915039065,209.0,78084.1328125,0.0,2422.230712890625,1.0,278.1499938964844,282.9716796875,300.76275634765625,304.9951171875,293.1499938964844,293.1499938964844,278.1499938964844,36440.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95318341255188,1.0,0.0,0.0,3.8703150749206543,3.870341539382935,9.995072787205572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12792.4091796875,0.0,1795.865966796875,2977.34912109375,0.0,3891.59521484375,0.955005943775177,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809507369995,0.3128505647182464,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535931587219,0.4941338300704956,0.4723953306674957,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948474943637848,0.6688463091850281,0.4693053960800171,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947414517402649,0.3943847417831421,0.3785291910171509,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034819483757019,0.1685859858989715,0.7865896224975586,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.931463658809662,0.931463658809662,1.0,1.0,-2.905184507369995,1.3364863395690918,1.5686982870101929,0.6722286343574524,0.9440369606018066,0.9440369606018066,0.0,207.4233245849609,212.0,77806.890625,0.0,2421.243896484375,1.0,278.1499938964844,282.97662353515625,300.7659606933594,304.9833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519938826560974,1.0,0.0,0.0,3.8525969982147217,3.852623224258423,9.903768614094588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12744.3427734375,0.0,1774.1787109375,2977.34912109375,0.0,3880.90673828125,0.9510388374328612,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809507369995,0.3128505647182464,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535931587219,0.4941338300704956,0.4723953306674957,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948474943637848,0.6688463091850281,0.4693053960800171,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947414517402649,0.3943847417831421,0.3785291910171509,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034819483757019,0.1685859858989715,0.7865896224975586,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.931463658809662,0.931463658809662,1.0,1.0,-2.905184507369995,1.3364863395690918,1.5686982870101929,0.6722286343574524,0.9440369606018066,0.9440369606018066,0.0,207.4233245849609,212.0,77806.890625,0.0,2421.243896484375,1.0,278.1499938964844,282.97662353515625,300.7659606933594,304.9833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36470.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519938826560974,1.0,0.0,0.0,3.8525969982147217,3.852623224258423,9.903768614094588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12744.3427734375,0.0,1774.1787109375,2977.34912109375,0.0,3880.90673828125,0.9510388374328612,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238389968872,0.3116038143634796,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865132331848,0.4921149909496307,0.4706574380397796,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944696009159088,0.6691997647285461,0.4696723222732544,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909608483314514,0.3932406008243561,0.3776082396507263,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.59962397813797,0.1673831790685653,0.7819300293922424,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212231636047,0.9289277791976928,0.9289277791976928,1.0,1.0,-2.895329236984253,1.3315517902374268,1.5637774467468262,0.6693106293678284,0.9383971691131592,0.9383971691131592,0.0,210.5790405273437,200.0,77512.6328125,0.0,2419.162353515625,1.0,278.1499938964844,282.9818725585937,300.7688903808594,304.97052001953125,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950741708278656,1.0,0.0,0.0,3.833855152130127,3.83388090133667,9.80764298219583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12693.298828125,0.0,1751.419677734375,2977.34912109375,0.0,3869.6416015625,0.9468407034873962,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238389968872,0.3116038143634796,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865132331848,0.4921149909496307,0.4706574380397796,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944696009159088,0.6691997647285461,0.4696723222732544,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909608483314514,0.3932406008243561,0.3776082396507263,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.59962397813797,0.1673831790685653,0.7819300293922424,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212231636047,0.9289277791976928,0.9289277791976928,1.0,1.0,-2.895329236984253,1.3315517902374268,1.5637774467468262,0.6693106293678284,0.9383971691131592,0.9383971691131592,0.0,210.5790405273437,200.0,77512.6328125,0.0,2419.162353515625,1.0,278.1499938964844,282.9818725585937,300.7688903808594,304.97052001953125,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950741708278656,1.0,0.0,0.0,3.833855152130127,3.83388090133667,9.80764298219583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12693.298828125,0.0,1751.419677734375,2977.34912109375,0.0,3869.6416015625,0.9468407034873962,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573693275451,0.3100953996181488,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433103561401,0.4900662004947662,0.4686287641525268,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482083916664124,0.6694924831390381,0.4698034524917602,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927094101905823,0.3920711278915405,0.3764002323150635,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000522971153259,0.1661599278450012,0.7759200930595398,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.9265180230140686,0.9265180230140686,1.0,1.0,-2.882562160491944,1.3251982927322388,1.557363748550415,0.6656744480133057,0.930936336517334,0.930936336517334,0.0,207.10696411132807,188.0,77149.5234375,0.0,2379.28369140625,1.0,278.1499938964844,282.98651123046875,300.7711486816406,304.9541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36594.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493834972381592,1.0,0.0,0.0,3.8122329711914062,3.81225848197937,9.697329232949414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12630.064453125,0.0,1725.9080810546875,2977.34912109375,0.0,3857.406494140625,0.9420263767242432,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573693275451,0.3100953996181488,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433103561401,0.4900662004947662,0.4686287641525268,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482083916664124,0.6694924831390381,0.4698034524917602,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927094101905823,0.3920711278915405,0.3764002323150635,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000522971153259,0.1661599278450012,0.7759200930595398,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.9265180230140686,0.9265180230140686,1.0,1.0,-2.882562160491944,1.3251982927322388,1.557363748550415,0.6656744480133057,0.930936336517334,0.930936336517334,0.0,207.10696411132807,188.0,77149.5234375,0.0,2379.28369140625,1.0,278.1499938964844,282.98651123046875,300.7711486816406,304.9541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36594.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493834972381592,1.0,0.0,0.0,3.8122329711914062,3.81225848197937,9.697329232949414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12630.064453125,0.0,1725.9080810546875,2977.34912109375,0.0,3857.406494140625,0.9420263767242432,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117016792297,0.3084612190723419,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880061149597168,0.4664377570152282,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.95590078830719,0.6697324514389038,0.4697859287261963,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977733612060547,0.3908962309360504,0.3750357031822204,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030478477478027,0.1649438142776489,0.7692171335220337,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809236764907837,0.9241083264350892,0.9241083264350892,1.0,1.0,-2.868247985839844,1.318092703819275,1.5501552820205688,0.6616194844245911,0.9229971170425416,0.9229971170425416,0.0,199.91053771972656,176.0,76732.9296875,0.0,2318.788330078125,1.0,278.1499938964844,282.99298095703125,300.7724914550781,304.9333190917969,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477846026420592,1.0,0.0,0.0,3.786476612091065,3.786502122879028,9.566737162458594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12557.037109375,0.0,1695.73681640625,2977.34912109375,0.0,3842.98193359375,0.9363120794296264,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117016792297,0.3084612190723419,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880061149597168,0.4664377570152282,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.95590078830719,0.6697324514389038,0.4697859287261963,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977733612060547,0.3908962309360504,0.3750357031822204,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030478477478027,0.1649438142776489,0.7692171335220337,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809236764907837,0.9241083264350892,0.9241083264350892,1.0,1.0,-2.868247985839844,1.318092703819275,1.5501552820205688,0.6616194844245911,0.9229971170425416,0.9229971170425416,0.0,199.91053771972656,176.0,76732.9296875,0.0,2318.788330078125,1.0,278.1499938964844,282.99298095703125,300.7724914550781,304.9333190917969,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477846026420592,1.0,0.0,0.0,3.786476612091065,3.786502122879028,9.566737162458594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12557.037109375,0.0,1695.73681640625,2977.34912109375,0.0,3842.98193359375,0.9363120794296264,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.3366479575634002,0.3076199293136596,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590856790542603,0.4869742095470428,0.4653058350086212,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607743620872498,0.669833242893219,0.4697383940219879,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012305498123169,0.3903087675571441,0.3743188381195068,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.605243980884552,0.1643416434526443,0.7657272815704346,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773184299468994,0.9229034781455994,0.9229034781455994,1.0,1.0,-2.860764741897583,1.314379096031189,1.546385645866394,0.6595113277435303,0.9191401600837708,0.9191401600837708,0.0,195.43003845214844,176.0,76513.0703125,0.0,2283.8779296875,1.0,278.1499938964844,282.9967956542969,300.7730407714844,304.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469066858291626,1.0,0.0,0.0,3.772648334503174,3.772673606872559,9.496988582213816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12518.6474609375,0.0,1679.5330810546875,2977.34912109375,0.0,3835.052978515625,0.9332318902015686,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661966681480408,0.3358873724937439,0.3067707121372223,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629494309425354,0.4859404563903808,0.4641605019569397,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966010570526123,0.6699222922325134,0.4696743488311767,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051088452339172,0.3897202312946319,0.3735894560813904,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077427268028259,0.1637420207262039,0.7621933221817017,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735017657279968,0.9217631816864014,0.9217631816864014,1.0,1.0,-2.853166341781616,1.3106120824813845,1.5425543785095217,0.6573823690414429,0.9153687953948976,0.9153687953948976,0.0,190.6427764892578,164.0,76289.046875,0.0,2247.448974609375,1.0,278.1499938964844,283.0007629394531,300.7735595703125,304.91033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460013508796692,1.0,0.0,0.0,3.758492946624756,3.7585179805755615,9.425854727851402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12479.6083984375,0.0,1663.0001220703125,2977.34912109375,0.0,3826.86865234375,0.9300749897956848,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742058634757996,0.3343711793422699,0.3050515055656433,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720922470092773,0.4838626980781555,0.4618330597877502,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772789001464,0.6700560450553894,0.4694957435131073,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138297200202942,0.3885356783866882,0.3720964789390564,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135593056678772,0.1625473797321319,0.755017101764679,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.91948264837265,0.91948264837265,1.0,1.0,-2.837669849395752,1.3029263019561768,1.5347435474395752,0.6530661582946777,0.9080708622932434,0.9080708622932434,0.0,180.33843994140625,152.0,75830.625,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.7742919921875,304.8862609863281,293.1499938964844,293.1499938964844,278.1499938964844,36774.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944120466709137,1.0,0.0,0.0,3.7294883728027344,3.729513168334961,9.280936410505092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12399.9755859375,0.0,1629.3375244140625,2977.34912109375,0.0,3809.84326171875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742058634757996,0.3343711793422699,0.3050515055656433,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720922470092773,0.4838626980781555,0.4618330597877502,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772789001464,0.6700560450553894,0.4694957435131073,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138297200202942,0.3885356783866882,0.3720964789390564,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135593056678772,0.1625473797321319,0.755017101764679,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.91948264837265,0.91948264837265,1.0,1.0,-2.837669849395752,1.3029263019561768,1.5347435474395752,0.6530661582946777,0.9080708622932434,0.9080708622932434,0.0,180.33843994140625,152.0,75830.625,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.7742919921875,304.8862609863281,293.1499938964844,293.1499938964844,278.1499938964844,36774.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944120466709137,1.0,0.0,0.0,3.7294883728027344,3.729513168334961,9.280936410505092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12399.9755859375,0.0,1629.3375244140625,2977.34912109375,0.0,3809.84326171875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
