time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837937474250793,0.3328531682491302,0.303311139345169,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830306529998779,0.4817654192447662,0.4594661295413971,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889797568321228,0.6701254844665527,0.4692573249340057,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235757946968079,0.3873346447944641,0.3705670535564422,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201016306877136,0.1613518595695495,0.747737467288971,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566885471343994,0.9172021150588988,0.9172021150588988,1.0,1.0,-2.82186222076416,1.295079469680786,1.5267826318740845,0.6486995220184326,0.9009949564933776,0.9009949564933776,0.0,169.4518585205078,140.0,75361.3125,0.0,2092.210693359375,1.0,278.1499938964844,283.01763916015625,300.7745361328125,304.861083984375,293.1499938964844,293.1499938964844,278.1499938964844,36792.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421809315681458,1.0,0.0,0.0,3.699883937835693,3.69990873336792,9.134178640124446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12318.69921875,0.0,1595.3853759765625,2977.34912109375,0.0,3792.257080078125,0.916982650756836,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837937474250793,0.3328531682491302,0.303311139345169,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830306529998779,0.4817654192447662,0.4594661295413971,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889797568321228,0.6701254844665527,0.4692573249340057,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235757946968079,0.3873346447944641,0.3705670535564422,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201016306877136,0.1613518595695495,0.747737467288971,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566885471343994,0.9172021150588988,0.9172021150588988,1.0,1.0,-2.82186222076416,1.295079469680786,1.5267826318740845,0.6486995220184326,0.9009949564933776,0.9009949564933776,0.0,169.4518585205078,140.0,75361.3125,0.0,2092.210693359375,1.0,278.1499938964844,283.01763916015625,300.7745361328125,304.861083984375,293.1499938964844,293.1499938964844,278.1499938964844,36792.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421809315681458,1.0,0.0,0.0,3.699883937835693,3.69990873336792,9.134178640124446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12318.69921875,0.0,1595.3853759765625,2977.34912109375,0.0,3792.257080078125,0.916982650756836,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946525812149048,0.3313214480876922,0.3015612661838531,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954306244850159,0.4796384274959564,0.4570741951465606,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702368259429932,0.4678156673908233,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343297243118286,0.3861067295074463,0.3690151274204254,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272051930427551,0.160144567489624,0.7404162287712097,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476223230361938,0.9151538610458374,0.9151538610458374,1.0,1.0,-2.804212808609009,1.2863308191299438,1.517881989479065,0.6439597010612488,0.8931922316551208,0.8931922316551208,0.0,158.4638671875,128.0,74851.359375,0.0,2010.895263671875,1.0,278.1499938964844,283.02557373046875,300.7740478515625,304.8339538574219,293.1499938964844,293.1499938964844,278.45001220703125,36840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401884078979492,1.0,0.0,0.0,3.669001340866089,3.669025897979736,8.982331110019004e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11457.66796875,0.0,1560.73193359375,2977.34912109375,0.0,3774.15771484375,0.9100924134254456,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946525812149048,0.3313214480876922,0.3015612661838531,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954306244850159,0.4796384274959564,0.4570741951465606,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702368259429932,0.4678156673908233,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343297243118286,0.3861067295074463,0.3690151274204254,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272051930427551,0.160144567489624,0.7404162287712097,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476223230361938,0.9151538610458374,0.9151538610458374,1.0,1.0,-2.804212808609009,1.2863308191299438,1.517881989479065,0.6439597010612488,0.8931922316551208,0.8931922316551208,0.0,158.4638671875,128.0,74851.359375,0.0,2010.895263671875,1.0,278.1499938964844,283.02557373046875,300.7740478515625,304.8339538574219,293.1499938964844,293.1499938964844,278.45001220703125,36840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401884078979492,1.0,0.0,0.0,3.669001340866089,3.669025897979736,8.982331110019004e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11457.66796875,0.0,1560.73193359375,2977.34912109375,0.0,3774.15771484375,0.9100924134254456,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042068481445312,0.3301983773708343,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063431024551392,0.4778912961483001,0.4550416767597198,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734429001808167,0.4502932131290436,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438535332679749,0.3851907849311828,0.3677709400653839,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332536935806274,0.1590731143951416,0.7339290380477905,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373097658157349,0.9131056666374208,0.9131056666374208,1.0,1.0,-2.770045280456543,1.2695082426071167,1.5005370378494265,0.6350625157356262,0.96566903591156,0.96566903591156,0.0,149.07322692871094,116.0,73641.71875,0.0,1911.74072265625,1.0,278.4432067871094,283.1054382324219,300.7596435546875,304.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,33572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324142932891846,1.0,0.0,0.0,3.778745412826538,3.7787702083587646,9.527710176371328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12731.4716796875,0.0,1662.3731689453125,2977.34912109375,0.0,3703.250732421875,0.932047724723816,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042068481445312,0.3301983773708343,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063431024551392,0.4778912961483001,0.4550416767597198,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734429001808167,0.4502932131290436,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438535332679749,0.3851907849311828,0.3677709400653839,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332536935806274,0.1590731143951416,0.7339290380477905,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373097658157349,0.9131056666374208,0.9131056666374208,1.0,1.0,-2.770045280456543,1.2695082426071167,1.5005370378494265,0.6350625157356262,0.96566903591156,0.96566903591156,0.0,149.07322692871094,116.0,73641.71875,0.0,1911.74072265625,1.0,278.4432067871094,283.1054382324219,300.7596435546875,304.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,33572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324142932891846,1.0,0.0,0.0,3.778745412826538,3.7787702083587646,9.527710176371328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12731.4716796875,0.0,1662.3731689453125,2977.34912109375,0.0,3703.250732421875,0.932047724723816,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093019723892212,0.3291382789611816,0.2993265986442566,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126793742179872,0.4765174090862274,0.4538578391075134,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756182909011841,0.4406957626342773,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491244912147522,0.3843263983726501,0.367016077041626,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366245746612549,0.1583791524171829,0.7304853796958923,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317575931549072,0.91208153963089,0.91208153963089,1.0,1.0,-2.751027584075928,1.2601535320281982,1.49087393283844,0.6301144957542419,0.8515734076499939,0.8515734076499939,0.0,144.20394897460938,116.0,73861.8671875,0.0,1859.2972412109373,1.0,278.1951599121094,282.9487609863281,300.80596923828125,304.8956604003906,293.1499938964844,293.1499938964844,278.1499938964844,38995.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937615692615509,1.0,0.0,0.0,3.7151753902435294,3.715200662612915,9.209836662193992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12184.033203125,0.0,1629.708740234375,2977.34912109375,0.0,3750.742919921875,0.9191820025444032,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.814070999622345,0.3280334174633026,0.2981367409229278,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919170618057251,0.4750460088253021,0.4522927701473236,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782064437866211,0.4310923218727112,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543844819068909,0.3833618462085724,0.3659392595291137,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399473547935486,0.1576236486434936,0.7263545393943787,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259172916412354,0.9112600684165956,0.9112600684165956,1.0,1.0,-2.729919672012329,1.2497944831848145,1.4801251888275146,0.6246405243873596,0.8501676321029663,0.8501676321029663,0.0,139.35311889648438,104.0,72971.4609375,0.0,1804.4415283203125,1.0,278.1572265625,283.0073547363281,300.7794494628906,304.7725830078125,293.1499938964844,293.1499938964844,278.45001220703125,40187.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363386631011964,1.0,0.0,0.0,3.5947911739349365,3.594815254211426,8.622646987532789e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11182.0908203125,0.0,1503.46630859375,2977.34912109375,0.0,3739.10107421875,0.8967264890670776,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260997533798218,0.326880931854248,0.2965617179870605,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359774589538574,0.4730699062347412,0.4498832523822784,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860094666481018,0.4092574119567871,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919921875,0.3822253942489624,0.3643459975719452,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487573981285095,0.156508132815361,0.719204306602478,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096171259880066,0.9096171259880066,1.0,1.0,-2.6883840560913086,1.229403734207153,1.4589803218841553,0.6138896346092224,0.9067988395690918,0.9067988395690918,0.0,128.9075927734375,107.0,71451.109375,0.0,1694.6160888671875,1.0,278.4423522949219,283.11083984375,300.7420959472656,304.5924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35187.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251772165298462,1.0,0.0,0.0,3.658439159393311,3.6584632396698,8.93068886398396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12311.3701171875,0.0,1536.4857177734375,2977.34912109375,0.0,3636.85791015625,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260997533798218,0.326880931854248,0.2965617179870605,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359774589538574,0.4730699062347412,0.4498832523822784,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860094666481018,0.4092574119567871,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919921875,0.3822253942489624,0.3643459975719452,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487573981285095,0.156508132815361,0.719204306602478,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096171259880066,0.9096171259880066,1.0,1.0,-2.6883840560913086,1.229403734207153,1.4589803218841553,0.6138896346092224,0.9067988395690918,0.9067988395690918,0.0,128.9075927734375,107.0,71451.109375,0.0,1694.6160888671875,1.0,278.4423522949219,283.11083984375,300.7420959472656,304.5924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35187.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251772165298462,1.0,0.0,0.0,3.658439159393311,3.6584632396698,8.93068886398396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12311.3701171875,0.0,1536.4857177734375,2977.34912109375,0.0,3636.85791015625,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328144550323486,0.325069785118103,0.2948721945285797,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453502297401428,0.4704406857490539,0.447350263595581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932634711265564,0.396463394165039,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759087324142456,0.380552738904953,0.3626938462257385,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537175178527832,0.1552527397871017,0.712836503982544,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079742431640624,0.9079742431640624,1.0,1.0,-2.6582837104797363,1.2145966291427612,1.443687081336975,0.6060400605201721,0.8301475048065186,0.8301475048065186,0.0,122.81536865234376,110.0,70900.15625,0.0,1623.6556396484375,1.0,278.158203125,283.0606994628906,300.76397705078125,304.6358642578125,293.1499938964844,293.1499938964844,278.45001220703125,39743.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271034002304076,1.0,0.0,0.0,3.458085536956787,3.458108425140381,7.979299994076428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10885.9130859375,0.0,1356.4866943359375,2977.34912109375,0.0,3654.562744140625,0.8664672374725342,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328144550323486,0.325069785118103,0.2948721945285797,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453502297401428,0.4704406857490539,0.447350263595581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932634711265564,0.396463394165039,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759087324142456,0.380552738904953,0.3626938462257385,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537175178527832,0.1552527397871017,0.712836503982544,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079742431640624,0.9079742431640624,1.0,1.0,-2.6582837104797363,1.2145966291427612,1.443687081336975,0.6060400605201721,0.8301475048065186,0.8301475048065186,0.0,122.81536865234376,110.0,70900.15625,0.0,1623.6556396484375,1.0,278.158203125,283.0606994628906,300.76397705078125,304.6358642578125,293.1499938964844,293.1499938964844,278.45001220703125,39743.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271034002304076,1.0,0.0,0.0,3.458085536956787,3.458108425140381,7.979299994076428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10885.9130859375,0.0,1356.4866943359375,2977.34912109375,0.0,3654.562744140625,0.8664672374725342,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739086151123,0.3240079283714294,0.2937116324901581,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498436450958252,0.4685581624507904,0.4453451633453369,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699930727481842,0.3896929919719696,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800328969955444,0.3794846832752228,0.3614673912525177,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910313129425,0.1542704552412033,0.7076569199562073,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.9068747758865356,0.9068747758865356,1.0,1.0,-2.6386377811431885,1.204901099205017,1.433736801147461,0.6010333895683289,0.893013596534729,0.893013596534729,0.0,119.54080963134766,113.0,69998.21875,0.0,1581.2816162109375,1.0,278.4412841796875,283.1513366699219,300.736572265625,304.49871826171875,293.1499938964844,293.1499938964844,278.75,34389.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167522192001344,1.0,0.0,0.0,3.552173614501953,3.552196502685547,8.419410164606234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10620.2763671875,0.0,1415.3018798828125,2977.34912109375,0.0,3559.156005859375,0.881770133972168,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739086151123,0.3240079283714294,0.2937116324901581,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498436450958252,0.4685581624507904,0.4453451633453369,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699930727481842,0.3896929919719696,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800328969955444,0.3794846832752228,0.3614673912525177,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910313129425,0.1542704552412033,0.7076569199562073,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313791275024,0.9068747758865356,0.9068747758865356,1.0,1.0,-2.6386377811431885,1.204901099205017,1.433736801147461,0.6010333895683289,0.893013596534729,0.893013596534729,0.0,119.54080963134766,113.0,69998.21875,0.0,1581.2816162109375,1.0,278.4412841796875,283.1513366699219,300.736572265625,304.49871826171875,293.1499938964844,293.1499938964844,278.75,34389.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167522192001344,1.0,0.0,0.0,3.552173614501953,3.552196502685547,8.419410164606234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10620.2763671875,0.0,1415.3018798828125,2977.34912109375,0.0,3559.156005859375,0.881770133972168,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229129016399383,0.2927187085151672,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322907447816,0.466746985912323,0.4436070322990417,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053571343421936,0.3871871531009674,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811643123626709,0.3784995973110199,0.3605008423328399,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559677124023438,0.1533350646495819,0.7032882571220398,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991724193096161,0.9057753086090088,0.9057753086090088,1.0,1.0,-2.625929832458496,1.198572874069214,1.4273569583892822,0.5978829264640808,0.9814893007278442,0.9814893007278442,0.0,118.1648406982422,131.0,69492.4375,0.0,1557.496826171875,1.0,278.7423095703125,283.2142333984375,300.74530029296875,304.4692077636719,293.1499938964844,293.1499938964844,278.45001220703125,31848.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106133580207824,1.0,0.0,0.0,3.718903779983521,3.718927621841431,9.228331236954546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11923.3291015625,0.0,1579.5347900390625,2977.34912109375,0.0,3502.295166015625,0.9174218773841858,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229129016399383,0.2927187085151672,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322907447816,0.466746985912323,0.4436070322990417,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053571343421936,0.3871871531009674,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811643123626709,0.3784995973110199,0.3605008423328399,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559677124023438,0.1533350646495819,0.7032882571220398,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991724193096161,0.9057753086090088,0.9057753086090088,1.0,1.0,-2.625929832458496,1.198572874069214,1.4273569583892822,0.5978829264640808,0.9814893007278442,0.9814893007278442,0.0,118.1648406982422,131.0,69492.4375,0.0,1557.496826171875,1.0,278.7423095703125,283.2142333984375,300.74530029296875,304.4692077636719,293.1499938964844,293.1499938964844,278.45001220703125,31848.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106133580207824,1.0,0.0,0.0,3.718903779983521,3.718927621841431,9.228331236954546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11923.3291015625,0.0,1579.5347900390625,2977.34912109375,0.0,3502.295166015625,0.9174218773841858,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810899734497,0.3218120336532593,0.2920584678649902,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460131525993348,0.4653162658214569,0.442600816488266,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066558599472046,0.3915223181247711,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773546814918518,0.3775720596313476,0.3599209487438202,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528299450874329,0.1526650339365005,0.7011074423789978,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493926048279,0.9052255749702454,0.9052255749702454,1.0,1.0,-2.625807285308838,1.198471188545227,1.4273362159729004,0.5978041887283325,0.8738312125205994,0.8738312125205994,0.0,119.81462860107422,131.0,70288.625,0.0,1564.7191162109375,1.0,278.4959716796875,283.0433349609375,300.7985534667969,304.6737060546875,293.1499938964844,293.1499938964844,278.45001220703125,36607.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178975224494934,1.0,0.0,0.0,3.699662446975708,3.699687004089356,9.133084404311376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11514.6455078125,0.0,1593.732666015625,2977.34912109375,0.0,3569.742919921875,0.9144303202629088,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044394493103,0.3205829262733459,0.2910704910755157,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375589489936828,0.4637313783168793,0.4412427842617035,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067105174064636,0.3996438086032867,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705741763114929,0.3764823973178863,0.3590425252914428,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475316286087036,0.1518605500459671,0.6982901096343994,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209919929504,0.904426634311676,0.904426634311676,1.0,1.0,-2.6283016204833984,1.1996126174926758,1.428688883781433,0.5984401106834412,0.8693972229957581,0.8693972229957581,0.0,123.05108642578124,149.0,69991.7109375,0.0,1582.671142578125,1.0,278.4571533203125,283.0867614746094,300.7748107910156,304.5894775390625,293.1499938964844,293.1499938964844,278.75,38549.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190946221351624,1.0,0.0,0.0,3.6110215187072754,3.6110455989837646,8.70068447511585e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10642.6669921875,0.0,1509.1072998046875,2977.34912109375,0.0,3580.80029296875,0.8989060521125793,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191238045692444,0.2898831665515899,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717762947084,0.4616006910800934,0.4393395483493805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052417993545532,0.421122282743454,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854733943939209,0.3751517832279205,0.3579254448413849,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060603141785,0.150482177734375,0.6934769749641418,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028287529945374,0.9028287529945374,1.0,1.0,-2.643259763717652,1.2067697048187256,1.4364899396896362,0.6021925806999207,0.9711735844612122,0.9711735844612122,0.0,132.20191955566406,167.0,69815.1875,0.0,1644.7969970703125,1.0,278.7430114746094,283.2003173828125,300.7344055175781,304.47589111328125,293.1499938964844,293.1499938964844,278.45001220703125,32984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126675128936768,1.0,0.0,0.0,3.7455573081970215,3.74558162689209,9.361084494230454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11970.591796875,0.0,1618.9471435546875,2977.34912109375,0.0,3521.342529296875,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191238045692444,0.2898831665515899,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717762947084,0.4616006910800934,0.4393395483493805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052417993545532,0.421122282743454,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854733943939209,0.3751517832279205,0.3579254448413849,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060603141785,0.150482177734375,0.6934769749641418,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028287529945374,0.9028287529945374,1.0,1.0,-2.643259763717652,1.2067697048187256,1.4364899396896362,0.6021925806999207,0.9711735844612122,0.9711735844612122,0.0,132.20191955566406,167.0,69815.1875,0.0,1644.7969970703125,1.0,278.7430114746094,283.2003173828125,300.7344055175781,304.47589111328125,293.1499938964844,293.1499938964844,278.45001220703125,32984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126675128936768,1.0,0.0,0.0,3.7455573081970215,3.74558162689209,9.361084494230454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11970.591796875,0.0,1618.9471435546875,2977.34912109375,0.0,3521.342529296875,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408157348633,0.316614419221878,0.2883355319499969,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949807286262512,0.4585756659507751,0.4372088611125946,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699134349822998,0.4487145245075226,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366594314575195,0.3730875849723816,0.3566616475582123,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212335228919983,0.1486305743455886,0.6880572438240051,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.901230812072754,0.901230812072754,1.0,1.0,-2.6639626026153564,1.2167112827301023,1.4472514390945437,0.6074752807617188,0.8795492649078369,0.8795492649078369,0.0,144.679443359375,170.0,70670.7265625,0.0,1731.03076171875,1.0,278.4570007324219,283.0879821777344,300.7599792480469,304.60711669921875,293.1499938964844,293.1499938964844,278.75,38274.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218663573265076,1.0,0.0,0.0,3.645461082458496,3.645485639572144,8.867439760251727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10737.267578125,0.0,1545.1239013671875,2977.34912109375,0.0,3606.3720703125,0.906449019908905,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408157348633,0.316614419221878,0.2883355319499969,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949807286262512,0.4585756659507751,0.4372088611125946,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699134349822998,0.4487145245075226,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366594314575195,0.3730875849723816,0.3566616475582123,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212335228919983,0.1486305743455886,0.6880572438240051,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.901230812072754,0.901230812072754,1.0,1.0,-2.6639626026153564,1.2167112827301023,1.4472514390945437,0.6074752807617188,0.8795492649078369,0.8795492649078369,0.0,144.679443359375,170.0,70670.7265625,0.0,1731.03076171875,1.0,278.4570007324219,283.0879821777344,300.7599792480469,304.60711669921875,293.1499938964844,293.1499938964844,278.75,38274.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218663573265076,1.0,0.0,0.0,3.645461082458496,3.645485639572144,8.867439760251727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10737.267578125,0.0,1545.1239013671875,2977.34912109375,0.0,3606.3720703125,0.906449019908905,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844032049179077,0.3154219686985016,0.2872889637947082,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841221928596497,0.4570339918136596,0.4357812404632568,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945260167121887,0.4634650349617004,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276360630989075,0.3720868825912475,0.355780154466629,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133762001991272,0.1474375575780868,0.683645486831665,285.0348815917969,284.95001220703125,303.8872375488281,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279262065887451,0.8996180891990662,0.8996180891990662,1.0,1.0,-2.6723639965057373,1.2206363677978516,1.4517276287078855,0.6096745133399963,0.9802793860435486,0.9802793860435486,0.0,151.57269287109375,170.0,70257.1875,0.0,1774.718017578125,1.0,278.7251892089844,283.2169494628906,300.7052917480469,304.4473571777344,293.1499938964844,293.1499938964844,278.75,32872.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159214496612548,1.0,0.0,0.0,3.739867448806762,3.739891767501831,9.332665626970992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11242.048828125,0.0,1611.4921875,2977.34912109375,0.0,3551.47265625,0.9239267706871032,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806480526924133,0.3148320317268371,0.286905437707901,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799158334732056,0.4562910199165344,0.4352253675460815,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922780275344849,0.4693939089775085,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.824148952960968,0.3716168999671936,0.3554688990116119,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.610031008720398,0.1468634307384491,0.6816213726997375,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129817962646,0.898830771446228,0.898830771446228,1.0,1.0,-2.675555467605591,1.2221128940582275,1.4534424543380735,0.6104873418807983,0.9830930829048156,0.9830930829048156,0.0,154.39675903320312,173.0,70397.09375,0.0,1792.321044921875,1.0,278.7430725097656,283.1973876953125,300.7159423828125,304.4921875,293.1499938964844,293.1499938964844,278.45001220703125,32967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164415597915648,1.0,0.0,0.0,3.7798197269439697,3.779844522476196,9.53312905949133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12068.7138671875,0.0,1658.9595947265625,2977.34912109375,0.0,3556.283203125,0.9321951866149902,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687143087387085,0.3119875490665436,0.284955233335495,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668470978736877,0.4530114531517029,0.4327667951583862,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220588684082,0.6839923858642578,0.4802520275115967,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130078315734863,0.3693189918994903,0.3538941442966461,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447154134511947,0.674193799495697,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350954532623291,0.8964307308197021,0.8964307308197021,1.0,1.0,-2.6723427772521973,1.2202364206314087,1.4521063566207886,0.6099344491958618,0.874681830406189,0.874681830406189,0.0,162.99990844726562,176.0,70804.5546875,0.0,1826.843017578125,1.0,278.45684814453125,283.0719299316406,300.7321472167969,304.5976867675781,293.1499938964844,293.1499938964844,278.75,38823.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252669215202332,1.0,0.0,0.0,3.666285276412964,3.6663100719451904,8.969037139650027e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10750.7490234375,0.0,1572.5811767578125,2977.34912109375,0.0,3637.683349609375,0.9112140536308287,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687143087387085,0.3119875490665436,0.284955233335495,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668470978736877,0.4530114531517029,0.4327667951583862,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220588684082,0.6839923858642578,0.4802520275115967,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130078315734863,0.3693189918994903,0.3538941442966461,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447154134511947,0.674193799495697,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350954532623291,0.8964307308197021,0.8964307308197021,1.0,1.0,-2.6723427772521973,1.2202364206314087,1.4521063566207886,0.6099344491958618,0.874681830406189,0.874681830406189,0.0,162.99990844726562,176.0,70804.5546875,0.0,1826.843017578125,1.0,278.45684814453125,283.0719299316406,300.7321472167969,304.5976867675781,293.1499938964844,293.1499938964844,278.75,38823.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252669215202332,1.0,0.0,0.0,3.666285276412964,3.6663100719451904,8.969037139650027e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10750.7490234375,0.0,1572.5811767578125,2977.34912109375,0.0,3637.683349609375,0.9112140536308287,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627876400947571,0.3108955025672912,0.2839469611644745,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603547811508179,0.451656699180603,0.4314810931682586,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900524020195008,0.6815248727798462,0.4780614674091339,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071104288101196,0.3683774471282959,0.3530347347259521,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.1437058597803115,0.6702228784561157,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364869832992554,0.8952306509017944,0.8952306509017944,1.0,1.0,-2.6613211631774902,1.2147477865219116,1.4465733766555786,0.607066810131073,0.9515522718429564,0.9515522718429564,0.0,167.30557250976562,176.0,69844.2265625,0.0,1829.80322265625,1.0,278.7024230957031,283.2065124511719,300.67010498046875,304.3834533691406,293.1499938964844,293.1499938964844,278.75,34618.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91890949010849,1.0,0.0,0.0,3.7021267414093018,3.702150821685791,9.145255148723664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11103.02734375,0.0,1581.455810546875,2977.34912109375,0.0,3579.09130859375,0.9177598357200624,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584546804428101,0.3099459409713745,0.2832200527191162,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555451035499573,0.4504298269748688,0.4304625689983368,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853699803352356,0.6798903942108154,0.4768292307853699,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025608658790588,0.3675448298454284,0.3523851931095123,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.1427821069955825,0.6666480302810669,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564694404602,0.8942088484764099,0.8942088484764099,1.0,1.0,-2.6526646614074707,1.2104219198226929,1.4422428607940674,0.6048372387886047,0.9518141746520996,0.9518141746520996,0.0,170.639404296875,179.0,69754.15625,0.0,1831.96923828125,1.0,278.7430114746094,283.1826171875,300.676025390625,304.4278259277344,293.1499938964844,293.1499938964844,278.45001220703125,34080.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175804853439332,1.0,0.0,0.0,3.757111787796021,3.757136583328247,9.418929494131588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11944.8271484375,0.0,1640.8477783203125,2977.34912109375,0.0,3566.81298828125,0.9277034401893616,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531341910362244,0.3080674707889557,0.2819586098194122,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8497310280799866,0.4481908082962036,0.4287993609905243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795337319374084,0.6771315932273865,0.4752554893493652,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969757914543152,0.3659237027168274,0.3512601256370544,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831157565116882,0.1413747072219848,0.6615655422210693,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.8556823730469,1.0,0.5384937524795532,0.8928565979003906,0.8928565979003906,1.0,1.0,-2.639806270599365,1.2039952278137207,1.435811161994934,0.6016098856925964,0.8392056822776794,0.8392056822776794,0.0,174.57440185546875,179.0,69783.21875,0.0,1830.5467529296875,1.0,278.4748840332031,283.0565490722656,300.70953369140625,304.5550537109375,293.1499938964844,293.1499938964844,278.45001220703125,41066.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240022301673888,1.0,0.0,0.0,3.6315932273864746,3.631617784500122,8.800101340966648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11316.5576171875,0.0,1550.5048828125,2977.34912109375,0.0,3626.04638671875,0.9033783078193665,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.750438928604126,0.3071413338184356,0.2811414897441864,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468307852745056,0.4470608234405517,0.4277625381946563,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765169620513916,0.6758883595466614,0.4743363857269287,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941513061523438,0.3650945127010345,0.3505206704139709,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406478434801101,0.658639669418335,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675762176514,0.8921651840209961,0.8921651840209961,1.0,1.0,-2.6320693492889404,1.2001492977142334,1.431920051574707,0.599631667137146,0.8508234620094299,0.8508234620094299,0.0,176.46160888671875,167.0,69495.4921875,0.0,1827.52685546875,1.0,278.4572448730469,283.09747314453125,300.6839599609375,304.4806213378906,293.1499938964844,293.1499938964844,278.75,39985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231258630752563,1.0,0.0,0.0,3.578080415725708,3.578104257583618,8.542667160327255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10555.0166015625,0.0,1483.8477783203125,2977.34912109375,0.0,3617.977294921875,0.8930887579917908,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498545050621033,0.3052769005298614,0.2792198359966278,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597297668457,0.4445227384567261,0.4251320958137512,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767099618911744,0.6737629175186157,0.4725448489189148,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938820123672485,0.3633117079734802,0.3486276865005493,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965685844421,0.138823002576828,0.6498057842254639,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901215195655823,0.8901215195655823,1.0,1.0,-2.6115550994873047,1.1899410486221311,1.4216140508651731,0.594332754611969,0.9221925139427184,0.9221925139427184,0.0,174.6128692626953,155.0,68440.78125,0.0,1789.03564453125,1.0,278.7421264648437,283.1999206542969,300.6316833496094,304.31256103515625,293.1499938964844,293.1499938964844,278.45001220703125,34406.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136705994606018,1.0,0.0,0.0,3.670593023300171,3.670616865158081,8.990125479613198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11698.447265625,0.0,1544.209716796875,2977.34912109375,0.0,3530.63671875,0.9083780646324158,1.0,0.0,3.0,1.0,0.0
