time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498545050621033,0.3052769005298614,0.2792198359966278,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597297668457,0.4445227384567261,0.4251320958137512,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767099618911744,0.6737629175186157,0.4725448489189148,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938820123672485,0.3633117079734802,0.3486276865005493,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965685844421,0.138823002576828,0.6498057842254639,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901215195655823,0.8901215195655823,1.0,1.0,-2.6115550994873047,1.1899410486221311,1.4216140508651731,0.594332754611969,0.9221925139427184,0.9221925139427184,0.0,174.6128692626953,155.0,68440.78125,0.0,1789.03564453125,1.0,278.7421264648437,283.1999206542969,300.6316833496094,304.31256103515625,293.1499938964844,293.1499938964844,278.45001220703125,34406.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136705994606018,1.0,0.0,0.0,3.670593023300171,3.670616865158081,8.990125479613198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11698.447265625,0.0,1544.209716796875,2977.34912109375,0.0,3530.63671875,0.9083780646324158,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296377182007,0.3026809692382812,0.2768652439117431,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811779260635376,0.6704239845275879,0.4702928364276886,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975286245346069,0.360925942659378,0.3463307321071625,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433619499207,0.1368168443441391,0.6401286721229553,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887248635292053,0.8887248635292053,1.0,1.0,-2.5879147052764893,1.1782498359680176,1.4096648693084717,0.5883470773696899,0.8345415592193604,0.8345415592193604,0.0,168.72647094726562,143.0,68050.0625,0.0,1728.7347412109375,1.0,278.4579467773437,283.1298828125,300.6405334472656,304.3583984375,293.1499938964844,293.1499938964844,278.75,39834.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918121874332428,1.0,0.0,0.0,3.482001781463623,3.482024908065796,8.090051437648071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10354.7294921875,0.0,1381.5430908203125,2977.34912109375,0.0,3571.816162109375,0.8717756271362305,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296377182007,0.3026809692382812,0.2768652439117431,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811779260635376,0.6704239845275879,0.4702928364276886,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975286245346069,0.360925942659378,0.3463307321071625,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433619499207,0.1368168443441391,0.6401286721229553,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887248635292053,0.8887248635292053,1.0,1.0,-2.5879147052764893,1.1782498359680176,1.4096648693084717,0.5883470773696899,0.8345415592193604,0.8345415592193604,0.0,168.72647094726562,143.0,68050.0625,0.0,1728.7347412109375,1.0,278.4579467773437,283.1298828125,300.6405334472656,304.3583984375,293.1499938964844,293.1499938964844,278.75,39834.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918121874332428,1.0,0.0,0.0,3.482001781463623,3.482024908065796,8.090051437648071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10354.7294921875,0.0,1381.5430908203125,2977.34912109375,0.0,3571.816162109375,0.8717756271362305,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620185852051,0.3009229004383087,0.2748243808746338,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857003390789032,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891843795776368,0.6683927774429321,0.4684662520885467,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048375248908997,0.3591648042201996,0.3442174196243286,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063549518585,0.6305938959121704,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873282074928284,0.8873282074928284,1.0,1.0,-2.565860748291016,1.1673681735992432,1.398492693901062,0.5826216340065002,0.8968862891197205,0.8968862891197205,0.0,160.05482482910156,131.0,66993.4296875,0.0,1659.4559326171875,1.0,278.74151611328125,283.221435546875,300.5922546386719,304.1943054199219,293.1499938964844,293.1499938964844,278.45001220703125,34438.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90786612033844,1.0,0.0,0.0,3.5748445987701416,3.5748677253723145,8.527223371856962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11436.86328125,0.0,1439.711669921875,2977.34912109375,0.0,3476.7900390625,0.8868560791015625,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620185852051,0.3009229004383087,0.2748243808746338,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857003390789032,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891843795776368,0.6683927774429321,0.4684662520885467,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048375248908997,0.3591648042201996,0.3442174196243286,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063549518585,0.6305938959121704,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873282074928284,0.8873282074928284,1.0,1.0,-2.565860748291016,1.1673681735992432,1.398492693901062,0.5826216340065002,0.8968862891197205,0.8968862891197205,0.0,160.05482482910156,131.0,66993.4296875,0.0,1659.4559326171875,1.0,278.74151611328125,283.221435546875,300.5922546386719,304.1943054199219,293.1499938964844,293.1499938964844,278.45001220703125,34438.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90786612033844,1.0,0.0,0.0,3.5748445987701416,3.5748677253723145,8.527223371856962e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11436.86328125,0.0,1439.711669921875,2977.34912109375,0.0,3476.7900390625,0.8868560791015625,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627122402191162,0.2996892631053924,0.2737516462802887,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614544868469238,0.4371535181999206,0.4177261888980865,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.993626832962036,0.6667393445968628,0.4674558937549591,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092111945152283,0.3580085933208465,0.3431209921836853,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292911529541,0.1341697126626968,0.6258599162101746,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486660957336,0.8866299390792847,0.8866299390792847,1.0,1.0,-2.554588794708252,1.1617975234985352,1.3927913904190063,0.5797414183616638,0.8040685653686523,0.8040685653686523,0.0,155.25144958496094,131.0,67114.4765625,0.0,1622.8450927734375,1.0,278.5001525878906,283.1001892089844,300.6363830566406,304.3522644042969,293.1499938964844,293.1499938964844,278.45001220703125,40268.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912909984588623,1.0,0.0,0.0,3.484166383743286,3.484189510345459,8.100113291220623e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10946.927734375,0.0,1386.868408203125,2977.34912109375,0.0,3523.58984375,0.8687432408332825,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665553689002991,0.2984452545642853,0.2724213898181915,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659903407096863,0.4355383217334747,0.4159893095493316,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978402256965636,0.6650739312171936,0.4661091268062591,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134791254997253,0.3568221628665924,0.3417980968952179,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024998664856,0.1332078129053115,0.6206860542297363,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703835487366,0.8860480189323425,0.8860480189323425,1.0,1.0,-2.5414798259735107,1.155348539352417,1.3861311674118042,0.5763700008392334,0.8197331428527832,0.8197331428527832,0.0,150.39877319335938,119.0,66571.5078125,0.0,1583.82080078125,1.0,278.45904541015625,283.1624755859375,300.60699462890625,304.2431030273437,293.1499938964844,293.1499938964844,278.75,39534.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117012619972228,1.0,0.0,0.0,3.384803056716919,3.3848252296447754,7.644694051123224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10153.6533203125,0.0,1282.1798095703125,2977.34912109375,0.0,3512.38525390625,0.8502681255340576,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7611923217773438,0.2965061962604522,0.2708131670951843,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8599647879600525,0.432805597782135,0.4135693907737732,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9935274720191956,0.6650474667549133,0.4650568068027496,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8081060647964478,0.3548360466957092,0.3400926291942596,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.5825207829475403,0.1313812881708145,0.6134502291679382,284.9553527832031,284.95001220703125,303.6008605957031,297.5970153808594,300.0088806152344,297.0166015625,284.9388427734375,1.0,0.4966849982738495,0.8848841786384583,0.8848841786384583,1.0,1.0,-2.437126636505127,1.1017636060714722,1.3353630304336548,0.560593843460083,0.8615267872810364,0.8615267872810364,0.0,150.95640563964844,107.0,64471.52734375,0.0,1500.946044921875,1.0,278.7402648925781,283.2226257324219,300.5621337890625,304.0726318359375,293.1499938964844,293.1499938964844,279.04998779296875,35116.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900878369808197,1.0,0.0,0.0,3.4634599685668945,3.463481903076172,8.004120672921999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9819.185546875,0.0,1329.0966796875,2977.34912109375,0.0,3411.77099609375,0.862399160861969,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7611923217773438,0.2965061962604522,0.2708131670951843,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8599647879600525,0.432805597782135,0.4135693907737732,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9935274720191956,0.6650474667549133,0.4650568068027496,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8081060647964478,0.3548360466957092,0.3400926291942596,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.5825207829475403,0.1313812881708145,0.6134502291679382,284.9553527832031,284.95001220703125,303.6008605957031,297.5970153808594,300.0088806152344,297.0166015625,284.9388427734375,1.0,0.4966849982738495,0.8848841786384583,0.8848841786384583,1.0,1.0,-2.437126636505127,1.1017636060714722,1.3353630304336548,0.560593843460083,0.8615267872810364,0.8615267872810364,0.0,150.95640563964844,107.0,64471.52734375,0.0,1500.946044921875,1.0,278.7402648925781,283.2226257324219,300.5621337890625,304.0726318359375,293.1499938964844,293.1499938964844,279.04998779296875,35116.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900878369808197,1.0,0.0,0.0,3.4634599685668945,3.463481903076172,8.004120672921999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9819.185546875,0.0,1329.0966796875,2977.34912109375,0.0,3411.77099609375,0.862399160861969,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607399940491,0.2949405312538147,0.2685441672801971,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868412971496,0.4103980660438537,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676498055458069,0.4329711496829986,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316700458526611,0.3531567454338074,0.3376131355762481,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6006990075111389,0.1299213916063308,0.6025347709655762,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872335493564605,0.883720338344574,0.883720338344574,1.0,1.0,-2.463469982147217,1.1170499324798584,1.3464200496673584,0.5565630793571472,0.9172375798225404,0.9172375798225404,0.0,131.32810974121094,95.0,63877.3671875,0.0,1400.3275146484375,1.0,279.0405578613281,283.29156494140625,300.5560607910156,303.98828125,293.1499938964844,293.1499938964844,278.75,33078.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915679454803467,1.0,0.0,0.0,3.594066858291626,3.59408974647522,8.619172717772017e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10894.5927734375,0.0,1450.302734375,2977.34912109375,0.0,3324.86767578125,0.8899515867233276,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607399940491,0.2949405312538147,0.2685441672801971,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868412971496,0.4103980660438537,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676498055458069,0.4329711496829986,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316700458526611,0.3531567454338074,0.3376131355762481,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6006990075111389,0.1299213916063308,0.6025347709655762,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872335493564605,0.883720338344574,0.883720338344574,1.0,1.0,-2.463469982147217,1.1170499324798584,1.3464200496673584,0.5565630793571472,0.9172375798225404,0.9172375798225404,0.0,131.32810974121094,95.0,63877.3671875,0.0,1400.3275146484375,1.0,279.0405578613281,283.29156494140625,300.5560607910156,303.98828125,293.1499938964844,293.1499938964844,278.75,33078.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915679454803467,1.0,0.0,0.0,3.594066858291626,3.59408974647522,8.619172717772017e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10894.5927734375,0.0,1450.302734375,2977.34912109375,0.0,3324.86767578125,0.8899515867233276,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950758337974548,0.292330652475357,0.2660473883152008,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.4268746078014374,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715983152389526,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422358632087708,0.3505116701126098,0.3349622189998626,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076685190200806,0.1279845535755157,0.5926774740219116,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411839008331,0.8831378221511841,0.8831378221511841,1.0,1.0,-2.4168503284454346,1.09425151348114,1.322598934173584,0.5447505116462708,0.8104346394538879,0.8104346394538879,0.0,121.4320297241211,98.0,62853.96484375,0.0,1301.746826171875,1.0,278.7586669921875,283.2189636230469,300.5722045898437,304.0152282714844,293.1499938964844,293.1499938964844,279.04998779296875,40639.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951604962348938,1.0,0.0,0.0,3.3691885471343994,3.369210720062256,7.574324740744487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9584.828125,0.0,1274.662353515625,2977.34912109375,0.0,3358.432861328125,0.8477908968925476,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950758337974548,0.292330652475357,0.2660473883152008,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.4268746078014374,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715983152389526,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422358632087708,0.3505116701126098,0.3349622189998626,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076685190200806,0.1279845535755157,0.5926774740219116,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411839008331,0.8831378221511841,0.8831378221511841,1.0,1.0,-2.4168503284454346,1.09425151348114,1.322598934173584,0.5447505116462708,0.8104346394538879,0.8104346394538879,0.0,121.4320297241211,98.0,62853.96484375,0.0,1301.746826171875,1.0,278.7586669921875,283.2189636230469,300.5722045898437,304.0152282714844,293.1499938964844,293.1499938964844,279.04998779296875,40639.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951604962348938,1.0,0.0,0.0,3.3691885471343994,3.369210720062256,7.574324740744487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9584.828125,0.0,1274.662353515625,2977.34912109375,0.0,3358.432861328125,0.8477908968925476,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016960620880127,0.2906537652015686,0.2641762495040893,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906271994113922,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772724986076355,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488682508468628,0.3485341072082519,0.3327491283416748,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263200044631958,0.5838890671730042,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456776618957,0.882555365562439,0.882555365562439,1.0,1.0,-2.382643938064575,1.077591061592102,1.3050528764724731,0.5357612371444702,0.8579351305961609,0.8579351305961609,0.0,115.31248474121094,101.0,61458.703125,0.0,1236.2105712890625,1.0,279.0404052734375,283.3095397949219,300.5246276855469,303.8309631347656,293.1499938964844,293.1499938964844,279.3500061035156,35182.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814562559127808,1.0,0.0,0.0,3.440072774887085,3.4400947093963623,7.89638932019443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9314.361328125,0.0,1306.1480712890625,2977.34912109375,0.0,3230.226318359375,0.8571833372116089,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016960620880127,0.2906537652015686,0.2641762495040893,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906271994113922,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772724986076355,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488682508468628,0.3485341072082519,0.3327491283416748,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263200044631958,0.5838890671730042,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456776618957,0.882555365562439,0.882555365562439,1.0,1.0,-2.382643938064575,1.077591061592102,1.3050528764724731,0.5357612371444702,0.8579351305961609,0.8579351305961609,0.0,115.31248474121094,101.0,61458.703125,0.0,1236.2105712890625,1.0,279.0404052734375,283.3095397949219,300.5246276855469,303.8309631347656,293.1499938964844,293.1499938964844,279.3500061035156,35182.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814562559127808,1.0,0.0,0.0,3.440072774887085,3.4400947093963623,7.89638932019443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9314.361328125,0.0,1306.1480712890625,2977.34912109375,0.0,3230.226318359375,0.8571833372116089,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035597801208496,0.2898900806903839,0.2633772194385528,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084378480911256,0.4229526221752167,0.4027584195137024,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796180605888367,0.3960207998752594,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850755512714386,0.3476298749446869,0.331781268119812,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509406328201,0.5800155997276306,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891978740692,0.8822641372680664,0.8822641372680664,1.0,1.0,-2.3696179389953613,1.071248173713684,1.2983697652816772,0.5323082804679871,0.9368956685066224,0.9368956685066224,0.0,113.3862075805664,101.0,60648.4765625,0.0,1213.3238525390625,1.0,279.2935791015625,283.4222412109375,300.5008850097656,303.6964111328125,293.1499938964844,293.1499938964844,279.3500061035156,32115.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734086155891418,1.0,0.0,0.0,3.50890588760376,3.508927822113037,8.215551474677341e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9654.6591796875,0.0,1353.846923828125,2977.34912109375,0.0,3154.78271484375,0.8724340796470642,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047560453414917,0.2890947163105011,0.2626869976520538,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097987413406372,0.4217027723789215,0.4015937149524688,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814851760864258,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851963996887207,0.3467217683792114,0.3309264481067657,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992441058158,0.576479971408844,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607774019241333,0.8821330666542053,0.8821330666542053,1.0,1.0,-2.358806848526001,1.066001534461975,1.292805314064026,0.5294174551963806,0.9336216449737548,0.9336216449737548,0.0,111.98721313476562,104.0,60623.98828125,0.0,1195.3011474609375,1.0,279.3409423828125,283.37481689453125,300.5323181152344,303.7791442871094,293.1499938964844,293.1499938964844,279.04998779296875,32174.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716193437576294,1.0,0.0,0.0,3.5963754653930664,3.59639835357666,8.630249226371234e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10375.7255859375,0.0,1446.117431640625,2977.34912109375,0.0,3138.00048828125,0.8899999260902405,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033814430236816,0.2864589989185333,0.260527640581131,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083103537559508,0.4181967079639435,0.3985059559345245,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824480891227722,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089946746826,0.3440478146076202,0.3285881280899048,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097262501716614,0.1229157820343971,0.5684191584587097,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099050998688,0.8818709254264832,0.8818709254264832,1.0,1.0,-2.3384742736816406,1.0561350584030151,1.2823392152786257,0.5239871144294739,0.8258479237556458,0.8258479237556458,0.0,110.87030792236328,107.0,60424.046875,0.0,1167.8316650390625,1.0,279.0583190917969,283.2814025878906,300.5698547363281,303.8706359863281,293.1499938964844,293.1499938964844,279.3500061035156,39843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781914710998535,1.0,0.0,0.0,3.4186928272247314,3.418715476989746,7.798543606440944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9222.7822265625,0.0,1317.66552734375,2977.34912109375,0.0,3199.62939453125,0.8578641414642334,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033814430236816,0.2864589989185333,0.260527640581131,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083103537559508,0.4181967079639435,0.3985059559345245,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824480891227722,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089946746826,0.3440478146076202,0.3285881280899048,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097262501716614,0.1229157820343971,0.5684191584587097,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099050998688,0.8818709254264832,0.8818709254264832,1.0,1.0,-2.3384742736816406,1.0561350584030151,1.2823392152786257,0.5239871144294739,0.8258479237556458,0.8258479237556458,0.0,110.87030792236328,107.0,60424.046875,0.0,1167.8316650390625,1.0,279.0583190917969,283.2814025878906,300.5698547363281,303.8706359863281,293.1499938964844,293.1499938964844,279.3500061035156,39843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781914710998535,1.0,0.0,0.0,3.4186928272247314,3.418715476989746,7.798543606440944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9222.7822265625,0.0,1317.66552734375,2977.34912109375,0.0,3199.62939453125,0.8578641414642334,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414009094238,0.2846090495586395,0.2587195336818695,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637913703918,0.4154573082923889,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682988166809082,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482544422149658,0.3419855237007141,0.3265129029750824,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059459447860718,0.1211923509836196,0.5605199337005615,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.881608784198761,0.881608784198761,1.0,1.0,-2.3226137161254883,1.0484671592712402,1.2741464376449585,0.5196173191070557,0.8965371251106262,0.8965371251106262,0.0,110.89048767089844,110.0,59683.265625,0.0,1150.21728515625,1.0,279.34100341796875,283.3743896484375,300.528564453125,303.7316589355469,293.1499938964844,293.1499938964844,279.6499938964844,33798.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674849271774292,1.0,0.0,0.0,3.5380444526672363,3.538067102432251,8.352565146196866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9059.3134765625,0.0,1396.1776123046875,2977.34912109375,0.0,3099.217041015625,0.878110408782959,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414009094238,0.2846090495586395,0.2587195336818695,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637913703918,0.4154573082923889,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682988166809082,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482544422149658,0.3419855237007141,0.3265129029750824,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059459447860718,0.1211923509836196,0.5605199337005615,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.881608784198761,0.881608784198761,1.0,1.0,-2.3226137161254883,1.0484671592712402,1.2741464376449585,0.5196173191070557,0.8965371251106262,0.8965371251106262,0.0,110.89048767089844,110.0,59683.265625,0.0,1150.21728515625,1.0,279.34100341796875,283.3743896484375,300.528564453125,303.7316589355469,293.1499938964844,293.1499938964844,279.6499938964844,33798.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674849271774292,1.0,0.0,0.0,3.5380444526672363,3.538067102432251,8.352565146196866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9059.3134765625,0.0,1396.1776123046875,2977.34912109375,0.0,3099.217041015625,0.878110408782959,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968040704727173,0.2828579246997833,0.2571887671947479,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636738777161,0.4128895998001098,0.3933746218681335,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827591061592102,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.844693124294281,0.3400672078132629,0.3247345983982086,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195366010069847,0.5532675981521606,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343420028686,0.8810003399848938,0.8810003399848938,1.0,1.0,-2.310708999633789,1.042695164680481,1.268013834953308,0.5162360072135925,0.9982448816299438,0.9982448816299438,0.0,111.69967651367188,113.0,59134.09765625,0.0,1140.25244140625,1.0,279.64227294921875,283.447265625,300.5375671386719,303.7013854980469,293.1499938964844,293.1499938964844,279.3500061035156,31220.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601956367492676,1.0,0.0,0.0,3.7206063270568848,3.720630168914795,9.236782148036582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10159.6728515625,0.0,1576.6973876953125,2977.34912109375,0.0,3030.839599609375,0.917451560497284,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968040704727173,0.2828579246997833,0.2571887671947479,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636738777161,0.4128895998001098,0.3933746218681335,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827591061592102,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.844693124294281,0.3400672078132629,0.3247345983982086,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195366010069847,0.5532675981521606,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343420028686,0.8810003399848938,0.8810003399848938,1.0,1.0,-2.310708999633789,1.042695164680481,1.268013834953308,0.5162360072135925,0.9982448816299438,0.9982448816299438,0.0,111.69967651367188,113.0,59134.09765625,0.0,1140.25244140625,1.0,279.64227294921875,283.447265625,300.5375671386719,303.7013854980469,293.1499938964844,293.1499938964844,279.3500061035156,31220.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601956367492676,1.0,0.0,0.0,3.7206063270568848,3.720630168914795,9.236782148036582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10159.6728515625,0.0,1576.6973876953125,2977.34912109375,0.0,3030.839599609375,0.917451560497284,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905777096748352,0.2798855602741241,0.2549067735671997,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367721557617,0.3902482092380523,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797831058502197,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089869499207,0.3371396660804748,0.3223378956317901,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408420920372,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435177326202,0.8803918957710266,0.8803918957710266,1.0,1.0,-2.297978401184082,1.0365049839019775,1.261473298072815,0.5127115249633789,0.8553395867347717,0.8553395867347717,0.0,113.4890365600586,116.0,59348.1796875,0.0,1133.298583984375,1.0,279.3570251464844,283.2919616699219,300.5814208984375,303.8252258300781,293.1499938964844,293.1499938964844,279.6499938964844,39562.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700382709503174,1.0,0.0,0.0,3.5998854637146,3.599909782409668,8.647103868497652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9032.212890625,0.0,1504.4149169921875,2977.34912109375,0.0,3123.169921875,0.8968493938446045,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905777096748352,0.2798855602741241,0.2549067735671997,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367721557617,0.3902482092380523,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797831058502197,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089869499207,0.3371396660804748,0.3223378956317901,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408420920372,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546435177326202,0.8803918957710266,0.8803918957710266,1.0,1.0,-2.297978401184082,1.0365049839019775,1.261473298072815,0.5127115249633789,0.8553395867347717,0.8553395867347717,0.0,113.4890365600586,116.0,59348.1796875,0.0,1133.298583984375,1.0,279.3570251464844,283.2919616699219,300.5814208984375,303.8252258300781,293.1499938964844,293.1499938964844,279.6499938964844,39562.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700382709503174,1.0,0.0,0.0,3.5998854637146,3.599909782409668,8.647103868497652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9032.212890625,0.0,1504.4149169921875,2977.34912109375,0.0,3123.169921875,0.8968493938446045,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871394157409668,0.2787521183490753,0.2537141144275665,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901578187942505,0.407574325799942,0.3886055648326874,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783617734909058,0.4051597416400909,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358571529388428,0.3359188139438629,0.3210561275482178,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328792572021,0.116432324051857,0.5403485894203186,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.8800876140594482,0.8800876140594482,1.0,1.0,-2.2914421558380127,1.033334255218506,1.2581077814102173,0.5108777284622192,0.9404863119125366,0.9404863119125366,0.0,114.56968688964844,116.0,58589.91015625,0.0,1130.3817138671875,1.0,279.60089111328125,283.4398803710937,300.51690673828125,303.6217956542969,293.1499938964844,293.1499938964844,279.6499938964844,34499.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621548414230347,1.0,0.0,0.0,3.64125919342041,3.641282796859741,8.847009098644776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9368.5234375,0.0,1512.26806640625,2977.34912109375,0.0,3049.216064453125,0.9043356776237488,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842828631401062,0.2777825891971588,0.2528640925884247,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869317173957825,0.4061848223209381,0.3873118758201599,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769940257072449,0.4081126153469085,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331577777862549,0.3348449468612671,0.3200616538524627,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898479580879,0.5362592339515686,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360407352447,0.8797480463981628,0.8797480463981628,1.0,1.0,-2.286305904388428,1.0308396816253662,1.255466341972351,0.5094075202941895,0.9490079283714294,0.9490079283714294,0.0,115.58928680419922,119.0,58609.98828125,0.0,1128.759765625,1.0,279.6427307128906,283.41802978515625,300.5325012207031,303.6776428222656,293.1499938964844,293.1499938964844,279.3500061035156,33490.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599928021430969,1.0,0.0,0.0,3.7129409313201904,3.712965250015259,9.198761858897342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10079.4345703125,0.0,1585.2244873046875,2977.34912109375,0.0,3028.9375,0.917355179786682,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773494720458984,0.2749107182025909,0.2506076991558075,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793441653251648,0.4025126695632934,0.3841859996318817,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722531318664551,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267818093299866,0.3319416642189026,0.317625492811203,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095771074295,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790688514709473,0.8790688514709473,1.0,1.0,-2.274705648422241,1.0251879692077637,1.2495176792144775,0.5061978697776794,0.839233934879303,0.839233934879303,0.0,118.07562255859376,122.0,58613.9609375,0.0,1125.815185546875,1.0,279.357421875,283.3280029296875,300.570556640625,303.7720031738281,293.1499938964844,293.1499938964844,279.6499938964844,40473.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668118119239807,1.0,0.0,0.0,3.52487850189209,3.524902105331421,8.290516575470974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8954.787109375,0.0,1430.6934814453125,2977.34912109375,0.0,3092.902587890625,0.8816819787025452,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773494720458984,0.2749107182025909,0.2506076991558075,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793441653251648,0.4025126695632934,0.3841859996318817,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722531318664551,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267818093299866,0.3319416642189026,0.317625492811203,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095771074295,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790688514709473,0.8790688514709473,1.0,1.0,-2.274705648422241,1.0251879692077637,1.2495176792144775,0.5061978697776794,0.839233934879303,0.839233934879303,0.0,118.07562255859376,122.0,58613.9609375,0.0,1125.815185546875,1.0,279.357421875,283.3280029296875,300.570556640625,303.7720031738281,293.1499938964844,293.1499938964844,279.6499938964844,40473.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668118119239807,1.0,0.0,0.0,3.52487850189209,3.524902105331421,8.290516575470974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8954.787109375,0.0,1430.6934814453125,2977.34912109375,0.0,3092.902587890625,0.8816819787025452,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709945440292358,0.2728564441204071,0.2486751526594162,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722640872001648,0.3996185958385467,0.3813700079917907,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678106188774109,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207585215568542,0.3296695053577423,0.3154245913028717,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428249955177,0.5187535881996155,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783895969390869,0.8783895969390869,1.0,1.0,-2.26428747177124,1.0201185941696167,1.2441688776016235,0.5032638311386108,0.9313768744468688,0.9313768744468688,0.0,120.5993881225586,110.0,57981.63671875,0.0,1124.3001708984375,1.0,279.6418762207031,283.4408569335937,300.5323791503906,303.6418151855469,293.1499938964844,293.1499938964844,279.3500061035156,33489.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559620976448059,1.0,0.0,0.0,3.650015592575073,3.650039196014404,8.88960983047582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9982.85546875,0.0,1514.4002685546875,2977.34912109375,0.0,2991.141357421875,0.903156876564026,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709945440292358,0.2728564441204071,0.2486751526594162,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722640872001648,0.3996185958385467,0.3813700079917907,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678106188774109,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207585215568542,0.3296695053577423,0.3154245913028717,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428249955177,0.5187535881996155,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783895969390869,0.8783895969390869,1.0,1.0,-2.26428747177124,1.0201185941696167,1.2441688776016235,0.5032638311386108,0.9313768744468688,0.9313768744468688,0.0,120.5993881225586,110.0,57981.63671875,0.0,1124.3001708984375,1.0,279.6418762207031,283.4408569335937,300.5323791503906,303.6418151855469,293.1499938964844,293.1499938964844,279.3500061035156,33489.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559620976448059,1.0,0.0,0.0,3.650015592575073,3.650039196014404,8.88960983047582e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9982.85546875,0.0,1514.4002685546875,2977.34912109375,0.0,2991.141357421875,0.903156876564026,1.0,0.0,3.0,1.0,0.0
