time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569131851196,0.2699420154094696,0.246246725320816,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864948272705,0.3958983421325683,0.378063291311264,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621922254562378,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198963403701782,0.3266985118389129,0.3127889335155487,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541722416877,0.5091200470924377,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223337173462,0.8777431845664978,0.8777431845664978,1.0,1.0,-2.240132093429565,1.0083240270614624,1.231808066368103,0.4970503449440002,0.8252547979354858,0.8252547979354858,0.0,119.02928161621094,98.0,57730.5234375,0.0,1092.4312744140625,1.0,279.35797119140625,283.35455322265625,300.5729064941406,303.7315368652344,293.1499938964844,293.1499938964844,279.6499938964844,40659.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862319827079773,1.0,0.0,0.0,3.4503424167633057,3.4503653049468994,7.94360630607116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8861.447265625,0.0,1355.135009765625,2977.34912109375,0.0,3050.763671875,0.8655089139938354,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569131851196,0.2699420154094696,0.246246725320816,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864948272705,0.3958983421325683,0.378063291311264,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621922254562378,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198963403701782,0.3266985118389129,0.3127889335155487,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541722416877,0.5091200470924377,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223337173462,0.8777431845664978,0.8777431845664978,1.0,1.0,-2.240132093429565,1.0083240270614624,1.231808066368103,0.4970503449440002,0.8252547979354858,0.8252547979354858,0.0,119.02928161621094,98.0,57730.5234375,0.0,1092.4312744140625,1.0,279.35797119140625,283.35455322265625,300.5729064941406,303.7315368652344,293.1499938964844,293.1499938964844,279.6499938964844,40659.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862319827079773,1.0,0.0,0.0,3.4503424167633057,3.4503653049468994,7.94360630607116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8861.447265625,0.0,1355.135009765625,2977.34912109375,0.0,3050.763671875,0.8655089139938354,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734706401824951,0.2678064405918121,0.2439966350793838,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756081461906433,0.392869770526886,0.3748785853385925,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599240303039551,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892985343933,0.3242788910865783,0.3102051019668579,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.4991683661937713,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8770967125892639,0.8770967125892639,1.0,1.0,-2.2068538665771484,0.9921368360519408,1.2147170305252075,0.4883854687213897,0.892646312713623,0.892646312713623,0.0,114.11876678466795,101.0,56595.14453125,0.0,1039.1527099609375,1.0,279.6412353515625,283.4488525390625,300.5303955078125,303.5762023925781,293.1499938964844,293.1499938964844,279.95001220703125,34289.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498809933662415,1.0,0.0,0.0,3.554584503173828,3.554607391357422,8.430843081441708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8674.2412109375,0.0,1417.11669921875,2977.34912109375,0.0,2934.15576171875,0.8820950984954834,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734706401824951,0.2678064405918121,0.2439966350793838,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756081461906433,0.392869770526886,0.3748785853385925,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6599240303039551,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892985343933,0.3242788910865783,0.3102051019668579,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.4991683661937713,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8770967125892639,0.8770967125892639,1.0,1.0,-2.2068538665771484,0.9921368360519408,1.2147170305252075,0.4883854687213897,0.892646312713623,0.892646312713623,0.0,114.11876678466795,101.0,56595.14453125,0.0,1039.1527099609375,1.0,279.6412353515625,283.4488525390625,300.5303955078125,303.5762023925781,293.1499938964844,293.1499938964844,279.95001220703125,34289.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498809933662415,1.0,0.0,0.0,3.554584503173828,3.554607391357422,8.430843081441708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8674.2412109375,0.0,1417.11669921875,2977.34912109375,0.0,2934.15576171875,0.8820950984954834,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745174169540405,0.2668246030807495,0.2430116236209869,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768385648727417,0.3914336860179901,0.3734201490879059,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597254872322083,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248779773712158,0.3231339752674103,0.3090291023254394,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384918332099,0.494606077671051,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095611095428,0.876773476600647,0.876773476600647,1.0,1.0,-2.193070888519287,0.985458254814148,1.2076127529144287,0.4846841394901275,0.9736030697822572,0.9736030697822572,0.0,112.40960693359376,101.0,55683.6171875,0.0,1018.7127075195312,1.0,279.89752197265625,283.5682373046875,300.5057678222656,303.4403686523437,293.1499938964844,293.1499938964844,279.95001220703125,32060.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417661190032959,1.0,0.0,0.0,3.620046138763428,3.6200692653656006,8.744229376134172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8990.8076171875,0.0,1470.8636474609375,2977.34912109375,0.0,2858.22021484375,0.8972595930099487,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749078869819641,0.2658947110176086,0.2421686947345733,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772666454315186,0.3900500833988189,0.3721064925193786,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595919132232666,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252756595611572,0.3220325708389282,0.3079762160778045,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689208507537842,0.1053407564759254,0.4904087781906128,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319948196411,0.8767644762992859,0.8767644762992859,1.0,1.0,-2.1817522048950195,0.9799877405166626,1.201764464378357,0.4816966354846954,0.9876943230628968,0.9876943230628968,0.0,111.28862762451172,104.0,55664.42578125,0.0,1003.1420288085938,1.0,279.94219970703125,283.5256652832031,300.5396423339844,303.52392578125,293.1499938964844,293.1499938964844,279.6499938964844,31608.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398020267486572,1.0,0.0,0.0,3.719018697738648,3.7190425395965576,9.228900808011532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9674.50390625,0.0,1577.8377685546875,2977.34912109375,0.0,2839.865478515625,0.91740483045578,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724887728691101,0.2628713548183441,0.2397404313087463,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861408531665802,0.3687236607074737,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567046046257019,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953978538513,0.3188498616218567,0.3052347302436828,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647091865539551,0.1031823381781578,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767463564872742,0.8767463564872742,1.0,1.0,-2.160017728805542,0.9694775342941284,1.1905401945114136,0.4760151505470276,0.8411358594894409,0.8411358594894409,0.0,110.54906463623048,107.0,55571.765625,0.0,978.8283081054688,1.0,279.6571655273437,283.3812561035156,300.5911865234375,303.6367492675781,293.1499938964844,293.1499938964844,279.95001220703125,40545.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478634357452393,1.0,0.0,0.0,3.560948371887207,3.560972213745117,8.461057063868793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8575.7197265625,0.0,1469.5106201171875,2977.34912109375,0.0,2915.263671875,0.8890112638473511,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724887728691101,0.2628713548183441,0.2397404313087463,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861408531665802,0.3687236607074737,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567046046257019,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953978538513,0.3188498616218567,0.3052347302436828,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5647091865539551,0.1031823381781578,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767463564872742,0.8767463564872742,1.0,1.0,-2.160017728805542,0.9694775342941284,1.1905401945114136,0.4760151505470276,0.8411358594894409,0.8411358594894409,0.0,110.54906463623048,107.0,55571.765625,0.0,978.8283081054688,1.0,279.6571655273437,283.3812561035156,300.5911865234375,303.6367492675781,293.1499938964844,293.1499938964844,279.95001220703125,40545.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478634357452393,1.0,0.0,0.0,3.560948371887207,3.560972213745117,8.461057063868793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8575.7197265625,0.0,1469.5106201171875,2977.34912109375,0.0,2915.263671875,0.8890112638473511,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688440680503845,0.2606925964355469,0.2375705689191818,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075284957886,0.3830123543739319,0.3655612468719482,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536669731140137,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197310566902161,0.3162839114665985,0.3026424050331116,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867150664329,0.4720550179481506,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767282366752625,0.8767282366752625,1.0,1.0,-2.14192795753479,0.9607478380203248,1.1811802387237549,0.4712308347225189,0.9335631132125854,0.9335631132125854,0.0,110.84739685058594,110.0,54713.79296875,0.0,962.2363891601562,1.0,279.9425048828125,283.5069274902344,300.54547119140625,303.4867248535156,293.1499938964844,293.1499938964844,279.6499938964844,33653.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355585336685181,1.0,0.0,0.0,3.671527147293091,3.671550989151001,8.994701943265682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9541.4521484375,0.0,1539.58837890625,2977.34912109375,0.0,2800.248046875,0.9080168604850768,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688440680503845,0.2606925964355469,0.2375705689191818,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075284957886,0.3830123543739319,0.3655612468719482,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536669731140137,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197310566902161,0.3162839114665985,0.3026424050331116,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867150664329,0.4720550179481506,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.8767282366752625,0.8767282366752625,1.0,1.0,-2.14192795753479,0.9607478380203248,1.1811802387237549,0.4712308347225189,0.9335631132125854,0.9335631132125854,0.0,110.84739685058594,110.0,54713.79296875,0.0,962.2363891601562,1.0,279.9425048828125,283.5069274902344,300.54547119140625,303.4867248535156,293.1499938964844,293.1499938964844,279.6499938964844,33653.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355585336685181,1.0,0.0,0.0,3.671527147293091,3.671550989151001,8.994701943265682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9541.4521484375,0.0,1539.58837890625,2977.34912109375,0.0,2800.248046875,0.9080168604850768,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637672424316406,0.2577995359897613,0.2352364659309387,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693033218384,0.379213809967041,0.3622544407844543,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482680439949036,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126602172852,0.3131318688392639,0.2999196648597717,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817455410957,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766638040542603,0.8766638040542603,1.0,1.0,-2.1257026195526123,0.9529033303260804,1.1727993488311768,0.4669911861419678,0.8235878348350525,0.8235878348350525,0.0,112.03691864013672,98.0,54507.0546875,0.0,950.8782958984376,1.0,279.6578369140625,283.42657470703125,300.5907897949219,303.57672119140625,293.1499938964844,293.1499938964844,279.95001220703125,41132.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414233326911926,1.0,0.0,0.0,3.453050374984741,3.453073263168335,7.956079457471787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8472.3037109375,0.0,1361.2257080078125,2977.34912109375,0.0,2855.01611328125,0.8665992617607117,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637672424316406,0.2577995359897613,0.2352364659309387,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693033218384,0.379213809967041,0.3622544407844543,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482680439949036,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126602172852,0.3131318688392639,0.2999196648597717,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817455410957,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766638040542603,0.8766638040542603,1.0,1.0,-2.1257026195526123,0.9529033303260804,1.1727993488311768,0.4669911861419678,0.8235878348350525,0.8235878348350525,0.0,112.03691864013672,98.0,54507.0546875,0.0,950.8782958984376,1.0,279.6578369140625,283.42657470703125,300.5907897949219,303.57672119140625,293.1499938964844,293.1499938964844,279.95001220703125,41132.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414233326911926,1.0,0.0,0.0,3.453050374984741,3.453073263168335,7.956079457471787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8472.3037109375,0.0,1361.2257080078125,2977.34912109375,0.0,2855.01611328125,0.8665992617607117,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643668055534363,0.2556912302970886,0.233090654015541,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660631775856018,0.3761229515075683,0.3590899705886841,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440876722335815,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154853582382202,0.3105415403842926,0.2972501516342163,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.4529521465301513,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8765993118286133,0.8765993118286133,1.0,1.0,-2.098614454269409,0.9397827982902528,1.1588317155838013,0.4600546658039093,0.902657389640808,0.902657389640808,0.0,109.42859649658205,86.0,53536.83203125,0.0,915.7703247070312,1.0,279.9413452148437,283.52606201171875,300.5507507324219,303.433837890625,293.1499938964844,293.1499938964844,279.6499938964844,33898.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285397291183472,1.0,0.0,0.0,3.5723953247070312,3.572418212890625,8.515542049281066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9378.3408203125,0.0,1433.139404296875,2977.34912109375,0.0,2734.85595703125,0.8858664035797119,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643668055534363,0.2556912302970886,0.233090654015541,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660631775856018,0.3761229515075683,0.3590899705886841,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440876722335815,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154853582382202,0.3105415403842926,0.2972501516342163,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.4529521465301513,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8765993118286133,0.8765993118286133,1.0,1.0,-2.098614454269409,0.9397827982902528,1.1588317155838013,0.4600546658039093,0.902657389640808,0.902657389640808,0.0,109.42859649658205,86.0,53536.83203125,0.0,915.7703247070312,1.0,279.9413452148437,283.52606201171875,300.5507507324219,303.433837890625,293.1499938964844,293.1499938964844,279.6499938964844,33898.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285397291183472,1.0,0.0,0.0,3.5723953247070312,3.572418212890625,8.515542049281066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9378.3408203125,0.0,1433.139404296875,2977.34912109375,0.0,2734.85595703125,0.8858664035797119,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662948369979858,0.2543050646781921,0.2319680601358413,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683328628540039,0.3742601871490478,0.3574565649032593,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423069834709167,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174960613250732,0.3089942336082458,0.2958767414093017,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162695169448,0.4478893578052521,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540194988251,0.8765670657157898,0.8765670657157898,1.0,1.0,-2.0815742015838623,0.9315388202667236,1.150035381317139,0.4556762278079986,0.7947294116020203,0.7947294116020203,0.0,107.0006332397461,86.0,53604.4765625,0.0,891.2896118164062,1.0,279.7000427246094,283.38140869140625,300.6150817871094,303.60308837890625,293.1499938964844,293.1499938964844,279.6499938964844,40344.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342027068138123,1.0,0.0,0.0,3.4815056324005127,3.481528759002685,8.087745868579077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8961.99609375,0.0,1384.6712646484375,2977.34912109375,0.0,2787.6025390625,0.8676260709762573,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685970067977905,0.2528364658355713,0.2305440902709961,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871154248714447,0.3723040223121643,0.3555102050304413,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.640961766242981,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199640512466431,0.3073627948760986,0.2942395210266113,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946796983480453,0.4423565864562988,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370105266571,0.8766539096832275,0.8766539096832275,1.0,1.0,-2.0616886615753174,0.9219378232955932,1.1397509574890137,0.4505587816238403,0.7978404760360718,0.7978404760360718,0.0,104.13134002685548,89.0,52759.890625,0.0,863.0362548828125,1.0,279.65924072265625,283.4670104980469,300.5893249511719,303.4903869628906,293.1499938964844,293.1499938964844,279.95001220703125,41668.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324005007743835,1.0,0.0,0.0,3.3102481365203857,3.310269832611084,7.311633112294658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8299.5849609375,0.0,1225.471923828125,2977.34912109375,0.0,2770.802978515625,0.8362607955932617,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388333320618,0.2507369220256805,0.2284049391746521,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.369194746017456,0.3523178100585937,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402730345726013,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.82173091173172,0.3047587871551513,0.2915491759777069,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494387745857239,0.0926995426416397,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.876827597618103,0.876827597618103,1.0,1.0,-2.03284215927124,0.9080687761306764,1.1247732639312744,0.4429738819599151,0.8635143637657166,0.8635143637657166,0.0,100.96112060546876,92.0,51736.8828125,0.0,826.3330688476562,1.0,279.9400634765625,283.5577697753906,300.5480651855469,303.3360595703125,293.1499938964844,293.1499938964844,280.25,34259.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171442151069641,1.0,0.0,0.0,3.4195876121521,3.4196090698242188,7.802626100783527e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8145.0234375,0.0,1279.412841796875,2977.34912109375,0.0,2629.1328125,0.8519735932350159,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388333320618,0.2507369220256805,0.2284049391746521,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.369194746017456,0.3523178100585937,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402730345726013,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.82173091173172,0.3047587871551513,0.2915491759777069,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494387745857239,0.0926995426416397,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.876827597618103,0.876827597618103,1.0,1.0,-2.03284215927124,0.9080687761306764,1.1247732639312744,0.4429738819599151,0.8635143637657166,0.8635143637657166,0.0,100.96112060546876,92.0,51736.8828125,0.0,826.3330688476562,1.0,279.9400634765625,283.5577697753906,300.5480651855469,303.3360595703125,293.1499938964844,293.1499938964844,280.25,34259.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171442151069641,1.0,0.0,0.0,3.4195876121521,3.4196090698242188,7.802626100783527e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8145.0234375,0.0,1279.412841796875,2977.34912109375,0.0,2629.1328125,0.8519735932350159,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697636485099792,0.2487463504076004,0.2265806794166565,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515007972717,0.3662374019622803,0.3494822382926941,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392291188240051,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211183547973633,0.3022933900356293,0.2891731858253479,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.09083953499794,0.4240668416023254,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770012855529785,0.8770012855529785,1.0,1.0,-2.0113675594329834,0.8977453708648682,1.1136223077774048,0.4373739957809448,0.9582844376564026,0.9582844376564026,0.0,99.55654907226562,95.0,50983.18359375,0.0,802.859130859375,1.0,280.2411499023437,283.6271057128906,300.56640625,303.3038024902344,293.1499938964844,293.1499938964844,279.95001220703125,31050.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062139749526978,1.0,0.0,0.0,3.60601258277893,3.606035470962525,8.676564107190643e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9070.306640625,0.0,1448.19580078125,2977.34912109375,0.0,2528.372314453125,0.891407310962677,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697636485099792,0.2487463504076004,0.2265806794166565,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515007972717,0.3662374019622803,0.3494822382926941,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392291188240051,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211183547973633,0.3022933900356293,0.2891731858253479,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.09083953499794,0.4240668416023254,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770012855529785,0.8770012855529785,1.0,1.0,-2.0113675594329834,0.8977453708648682,1.1136223077774048,0.4373739957809448,0.9582844376564026,0.9582844376564026,0.0,99.55654907226562,95.0,50983.18359375,0.0,802.859130859375,1.0,280.2411499023437,283.6271057128906,300.56640625,303.3038024902344,293.1499938964844,293.1499938964844,279.95001220703125,31050.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062139749526978,1.0,0.0,0.0,3.60601258277893,3.606035470962525,8.676564107190643e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9070.306640625,0.0,1448.19580078125,2977.34912109375,0.0,2528.372314453125,0.891407310962677,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659435868263245,0.2457048147916793,0.2241359502077102,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685230255127,0.3622418045997619,0.3460238575935364,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635154664516449,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174911141395569,0.2989282011985779,0.2862745821475982,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775003552436829,0.8775003552436829,1.0,1.0,-1.9916350841522217,0.8882814645767212,1.103353500366211,0.4322965741157532,0.8173210024833679,0.8173210024833679,0.0,99.64701080322266,98.0,50798.27734375,0.0,786.3418579101562,1.0,279.9580078125,283.4959411621094,300.6239929199219,303.4205627441406,293.1499938964844,293.1499938964844,280.25,40969.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152642250061035,1.0,0.0,0.0,3.4252419471740723,3.425264596939087,7.828450065971992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8067.4814453125,0.0,1332.0850830078125,2977.34912109375,0.0,2611.753173828125,0.8597254157066345,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659435868263245,0.2457048147916793,0.2241359502077102,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685230255127,0.3622418045997619,0.3460238575935364,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635154664516449,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174911141395569,0.2989282011985779,0.2862745821475982,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775003552436829,0.8775003552436829,1.0,1.0,-1.9916350841522217,0.8882814645767212,1.103353500366211,0.4322965741157532,0.8173210024833679,0.8173210024833679,0.0,99.64701080322266,98.0,50798.27734375,0.0,786.3418579101562,1.0,279.9580078125,283.4959411621094,300.6239929199219,303.4205627441406,293.1499938964844,293.1499938964844,280.25,40969.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152642250061035,1.0,0.0,0.0,3.4252419471740723,3.425264596939087,7.828450065971992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8067.4814453125,0.0,1332.0850830078125,2977.34912109375,0.0,2611.753173828125,0.8597254157066345,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597346305847,0.2434689849615097,0.2219541370868683,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792847633362,0.3427760004997253,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307530999183655,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910924911499,0.2961335778236389,0.2835024893283844,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778401494026,0.4055301249027252,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.877999484539032,0.877999484539032,1.0,1.0,-1.9746266603469849,0.8801460862159729,1.0944805145263672,0.4278854429721832,0.9076548218727112,0.9076548218727112,0.0,100.51490020751952,101.0,50068.46875,0.0,774.970703125,1.0,280.2411193847656,283.6079406738281,300.5732116699219,303.2732849121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026322722434998,1.0,0.0,0.0,3.557216167449951,3.557238817214966,8.443331012131239e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8949.6103515625,0.0,1412.9661865234375,2977.34912109375,0.0,2495.515869140625,0.8821277022361755,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597346305847,0.2434689849615097,0.2219541370868683,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792847633362,0.3427760004997253,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307530999183655,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910924911499,0.2961335778236389,0.2835024893283844,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778401494026,0.4055301249027252,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.877999484539032,0.877999484539032,1.0,1.0,-1.9746266603469849,0.8801460862159729,1.0944805145263672,0.4278854429721832,0.9076548218727112,0.9076548218727112,0.0,100.51490020751952,101.0,50068.46875,0.0,774.970703125,1.0,280.2411193847656,283.6079406738281,300.5732116699219,303.2732849121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026322722434998,1.0,0.0,0.0,3.557216167449951,3.557238817214966,8.443331012131239e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8949.6103515625,0.0,1412.9661865234375,2977.34912109375,0.0,2495.515869140625,0.8821277022361755,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586771249771118,0.2420774698257446,0.2209189385175705,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603209853172302,0.3570913970470428,0.3412141799926758,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276679039001465,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099514245986938,0.2945313155651092,0.2821744680404663,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854643955826759,0.4009466469287872,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.404846578836441,0.8782490491867065,0.8782490491867065,1.0,1.0,-1.9670757055282595,0.8765317797660828,1.0905438661575315,0.4259527921676636,0.8038732409477234,0.8038732409477234,0.0,101.18097686767578,101.0,50402.3046875,0.0,770.9083862304688,1.0,280.0001525878906,283.4573669433594,300.6416931152344,303.4552001953125,293.1499938964844,293.1499938964844,279.95001220703125,39257.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80934739112854,1.0,0.0,0.0,3.48878812789917,3.4888112545013428,8.121616588141478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8589.119140625,0.0,1384.3973388671875,2977.34912109375,0.0,2557.184814453125,0.8685685396194458,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554157972335815,0.2405695617198944,0.2196054309606552,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567523956298828,0.3550828695297241,0.33936807513237,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240578889846802,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065053224563599,0.2928276658058166,0.2806150317192077,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776820063591,0.3959265947341919,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588540077209,0.878425657749176,0.878425657749176,1.0,1.0,-1.958810567855835,0.8725706934928894,1.0862398147583008,0.4238258600234985,0.8033342957496643,0.8033342957496643,0.0,102.0818862915039,89.0,49813.24609375,0.0,767.0596923828125,1.0,279.9591979980469,283.5394592285156,300.6183166503906,303.35992431640625,293.1499938964844,293.1499938964844,280.25,41238.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089377284049988,1.0,0.0,0.0,3.322279691696167,3.3223016262054443,7.364880048044142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7982.1806640625,0.0,1233.8916015625,2977.34912109375,0.0,2553.41455078125,0.8384307026863098,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553803324699402,0.2383620291948318,0.2174070924520492,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518341481685638,0.3360874056816101,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186648607254028,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064530491828918,0.2900352776050567,0.2777929604053497,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.878778874874115,0.878778874874115,1.0,1.0,-1.93166184425354,0.8595238327980042,1.0721379518508911,0.4169154763221741,0.877942681312561,0.877942681312561,0.0,99.90996551513672,77.0,48908.625,0.0,737.6787109375,1.0,280.24029541015625,283.62554931640625,300.57208251953125,303.21612548828125,293.1499938964844,293.1499938964844,280.54998779296875,33655.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955266833305359,1.0,0.0,0.0,3.456533908843994,3.4565556049346924,7.972140565470909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7857.333984375,0.0,1311.777587890625,2977.34912109375,0.0,2430.599365234375,0.859711766242981,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553803324699402,0.2383620291948318,0.2174070924520492,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518341481685638,0.3360874056816101,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186648607254028,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064530491828918,0.2900352776050567,0.2777929604053497,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.878778874874115,0.878778874874115,1.0,1.0,-1.93166184425354,0.8595238327980042,1.0721379518508911,0.4169154763221741,0.877942681312561,0.877942681312561,0.0,99.90996551513672,77.0,48908.625,0.0,737.6787109375,1.0,280.24029541015625,283.62554931640625,300.57208251953125,303.21612548828125,293.1499938964844,293.1499938964844,280.54998779296875,33655.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955266833305359,1.0,0.0,0.0,3.456533908843994,3.4565556049346924,7.972140565470909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7857.333984375,0.0,1311.777587890625,2977.34912109375,0.0,2430.599365234375,0.859711766242981,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602046132087708,0.0,0.2153572738170623,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623483777046204,0.0,0.3329575657844543,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746974945068,0.0,0.2750686109066009,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070963382721,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879132091999054,0.879132091999054,1.0,1.0,-1.8963441848754885,0.8425843715667725,1.0537598133087158,0.4078447520732879,0.0,0.0,0.0,94.82112884521484,60.0,47826.20703125,0.0,693.1810913085938,0.0,280.54150390625,283.6904602050781,300.57763671875,303.15997314453125,293.1499938964844,293.1499938964844,278.1499938964844,31068.19140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389551162719727,3.6389782428741455,8.835816629471083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1484.1263427734375,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602046132087708,0.0,0.2153572738170623,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623483777046204,0.0,0.3329575657844543,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746974945068,0.0,0.2750686109066009,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070963382721,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879132091999054,0.879132091999054,1.0,1.0,-1.8963441848754885,0.8425843715667725,1.0537598133087158,0.4078447520732879,0.0,0.0,0.0,94.82112884521484,60.0,47826.20703125,0.0,693.1810913085938,0.0,280.54150390625,283.6904602050781,300.57763671875,303.15997314453125,293.1499938964844,293.1499938964844,278.1499938964844,31068.19140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389551162719727,3.6389782428741455,8.835816629471083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1484.1263427734375,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0032507069408893,0.0,0.0015878261765465,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453491210937,0.4137472212314605,0.0,0.0016720700077712,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185607910156,0.4137472212314605,0.0,0.0012349949683994,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.4137472212314605,0.0,0.001672065234743,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,0.0079313814640045,289.1637268066406,294.1499938964844,302.529541015625,297.6171264648437,298.4552307128906,297.3660888671875,284.0722045898437,0.0,0.0,0.6908186078071594,0.6908186078071594,1.0,1.0,-0.0096710389479994,0.0113568324595689,-0.0016857938608154,-0.0152872400358319,0.0,0.0,0.0,-0.0516893230378627,60.0,2813.022216796875,0.0,-1.951746708073188e-05,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,4.471512511372566e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.16037753463661e-13,9.16119719147901e-13,2.6582331999695445e-18,5.2771339381640914e-11,5.277125611491407e-11,8.481888163550573e-17,0.0,0.0,-0.0,0.0,0.0,9.05006373044316e-22,5.384410382144038e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
