time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,0.0008181526791304,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,0.0012248264392837,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,0.0015409195329993,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,0.0010266045574098,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897155761719,0.0,0.0,0.0016944487579166,289.04119873046875,294.1499938964844,302.51177978515625,297.618408203125,298.839599609375,298.0038452148437,283.5258178710937,0.0,0.0,0.5274792313575745,0.5274792313575745,1.0,1.0,-0.0105575947090983,0.0096731036901474,0.0008844902622513,-0.0182883199304342,0.0,0.0,0.0,-0.0567466989159584,60.0,1440.7542724609375,0.0,-3.903369361069053e-06,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410304527142739e-26,-6.590815150283353e-26,-8.324736489969711e-29,-2.076149511638429e-18,-2.0744635107548933e-18,-1.6860026000975384e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051330566406,0.0,0.0,9.208702249452472e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,9.728712029755116e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,7.240717968670651e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.711532766232268e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004579154774546,289.81561279296875,294.1499938964844,302.4735717773437,297.6230773925781,297.241943359375,297.6577453613281,283.35467529296875,0.0,0.0,0.1758264154195785,0.1758264154195785,1.0,1.0,-0.0171085055917501,0.0016181461978703,0.0154903596267104,-0.0313520394265651,0.0,0.0,0.0,-0.0944137275218963,60.0,355.65972900390625,0.0,-6.551226761075668e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.345601330779568e-21,3.779540891738936e-21,3.566060439040632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051330566406,0.0,0.0,9.208702249452472e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,9.728712029755116e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,7.240717968670651e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.711532766232268e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004579154774546,289.81561279296875,294.1499938964844,302.4735717773437,297.6230773925781,297.241943359375,297.6577453613281,283.35467529296875,0.0,0.0,0.1758264154195785,0.1758264154195785,1.0,1.0,-0.0171085055917501,0.0016181461978703,0.0154903596267104,-0.0313520394265651,0.0,0.0,0.0,-0.0944137275218963,60.0,355.65972900390625,0.0,-6.551226761075668e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.345601330779568e-21,3.779540891738936e-21,3.566060439040632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,9.773326019058004e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,0.0001029280902002,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.60396578698419e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,0.0001029226186801,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0004881268250755,289.8691101074219,294.1499938964844,302.4544677734375,297.62628173828125,296.94384765625,298.1563720703125,283.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042025280185,4.222051330771137e-08,0.0010419830214232,-0.0270306374877691,0.0,0.0,0.0,-0.0101123442873358,60.0,242.6546630859375,0.0,-7.393779810627167e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49327245716589e-21,3.750004727757111e-21,3.743267729408779e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,9.771331679075956e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.000102897749457,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,7.600090611958876e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0001028973711072,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0004880887281615,289.8543701171875,294.1499938964844,302.43536376953125,297.63006591796875,296.9947814941406,299.0401611328125,283.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411828989163,1.0679622519660372e-08,0.0010411721887066,-0.0270248763263225,0.0,0.0,0.0,-0.0101069705560803,60.0,127.92118072509766,0.0,-7.391176382043342e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.497955236473478e-21,3.7490676872194535e-21,3.7488875492540244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,9.772297198651358e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,0.0001029076447593,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,7.60077455197461e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001029074119287,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.000488138757646,289.82421875,294.1499938964844,302.39715576171875,297.6390991210937,297.0946960449219,300.2929382324219,283.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691774576798709e-08,0.0010412750998511,-0.027057820931077,0.0,0.0,0.0,-0.0101131852716207,60.0,57.02301788330078,0.0,-7.392637257908063e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498086099031323e-21,3.749041030031744e-21,3.749045472896362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,9.772297198651358e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,0.0001029076447593,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,7.60077455197461e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001029074119287,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.000488138757646,289.82421875,294.1499938964844,302.39715576171875,297.6390991210937,297.0946960449219,300.2929382324219,283.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691774576798709e-08,0.0010412750998511,-0.027057820931077,0.0,0.0,0.0,-0.0101131852716207,60.0,57.02301788330078,0.0,-7.392637257908063e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498086099031323e-21,3.749041030031744e-21,3.749045472896362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,9.773772762855516e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001029231862048,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,7.601923425681889e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,0.0001029229533742,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.0,0.0,0.0004882125067524,289.80694580078125,294.1499938964844,302.37579345703125,297.6449279785156,297.1495056152344,300.76470947265625,283.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222675293684,60.0,47.77534866333008,0.0,-7.394864098841938e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041837825311e-21,3.749041433928528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.77546806097962e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0001029410341288,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,7.603241101605818e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0001029408012982,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09033203125,0.0,0.0,0.000488297198899,289.793212890625,294.1499938964844,302.3590087890625,297.64990234375,297.1920471191406,301.0623474121094,283.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731174171496605e-08,0.0010416120057925,-0.0271609537303447,0.0,0.0,0.0,-0.0101327169686555,60.0,44.01075744628906,0.0,-7.397424184318879e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041433928528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.781406697584316e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001030035637086,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,7.607858424307778e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,0.0001030033308779,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,0.0004885939415544,289.761474609375,294.1499938964844,302.3208923339844,297.66217041015625,297.2869873046875,301.5361022949219,283.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422439081594,-0.0273544192314147,0.0,0.0,0.0,-0.0101693561300635,60.0,40.36088562011719,0.0,-7.406404023413415e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041433928528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.781406697584316e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001030035637086,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,7.607858424307778e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,0.0001030033308779,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771179199219,0.0,0.0,0.0004885939415544,289.761474609375,294.1499938964844,302.3208923339844,297.66217041015625,297.2869873046875,301.5361022949219,283.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422439081594,-0.0273544192314147,0.0,0.0,0.0,-0.0101693561300635,60.0,40.36088562011719,0.0,-7.406404023413415e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041433928528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,9.790879266802222e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0001031033025356,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,7.615225331392139e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,0.0001031030769809,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0004890672280453,289.72900390625,294.1499938964844,302.2828369140625,297.6756591796875,297.3795166015625,301.8216247558594,283.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923021598330251e-08,0.0010432521812617,-0.0276631265878677,0.0,0.0,0.0,-0.0102278226986527,60.0,38.51713562011719,0.0,-7.420745617991997e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041433928528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,9.790879266802222e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0001031033025356,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,7.615225331392139e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,0.0001031030769809,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0004890672280453,289.72900390625,294.1499938964844,302.2828369140625,297.6756591796875,297.3795166015625,301.8216247558594,283.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923021598330251e-08,0.0010432521812617,-0.0276631265878677,0.0,0.0,0.0,-0.0102278226986527,60.0,38.51713562011719,0.0,-7.420745617991997e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041433928528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.79720934992656e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001031699648592,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,7.620148244313896e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,0.0001031697393045,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,0.000489383470267,289.7125244140625,294.1499938964844,302.2638244628906,297.68280029296875,297.42486572265625,301.91510009765625,283.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001857203041254e-08,0.0010439262259751,-0.0278694778680801,0.0,0.0,0.0,-0.0102669047191739,60.0,37.811622619628906,0.0,-7.43033936601023e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,9.804761066334322e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,0.0001032494838,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,7.626021397300065e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,0.0001032492582453,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.000489760772325,289.69586181640625,294.1499938964844,302.2448425292969,297.69012451171875,297.4696655273437,301.9854431152344,283.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095908192260142e-08,0.001044730306603,-0.0281156506389379,0.0,0.0,0.0,-0.0103135295212268,60.0,37.17971420288086,0.0,-7.441793314910683e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.824046719586475e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0001034525630529,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,7.641020056325942e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0001034523374983,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,0.0004907241673208,289.662109375,294.1499938964844,302.2069091796875,297.7052307128906,297.5576171875,302.0761108398437,283.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336118710403298e-08,0.0010467841057106,-0.0287443622946739,0.0,0.0,0.0,-0.0104326102882623,60.0,36.072940826416016,0.0,-7.47108614973513e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.824046719586475e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0001034525630529,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,7.641020056325942e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0001034523374983,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,0.0004907241673208,289.662109375,294.1499938964844,302.2069091796875,297.7052307128906,297.5576171875,302.0761108398437,283.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336118710403298e-08,0.0010467841057106,-0.0287443622946739,0.0,0.0,0.0,-0.0104326102882623,60.0,36.072940826416016,0.0,-7.47108614973513e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,9.84996513579972e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,0.000103725491499,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,7.661178096896037e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,0.0001037252732203,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0004920189385302,289.62774658203125,294.1499938964844,302.1690979003906,297.7207336425781,297.6435241699219,302.1191101074219,283.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049556187354,1.165898044774849e-08,0.0010495445458218,-0.0295893475413322,0.0,0.0,0.0,-0.0105926655232906,60.0,35.134857177734375,0.0,-7.510549693279246e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,9.84996513579972e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,0.000103725491499,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,7.661178096896037e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,0.0001037252732203,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0004920189385302,289.62774658203125,294.1499938964844,302.1690979003906,297.7207336425781,297.6435241699219,302.1191101074219,283.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049556187354,1.165898044774849e-08,0.0010495445458218,-0.0295893475413322,0.0,0.0,0.0,-0.0105926655232906,60.0,35.134857177734375,0.0,-7.510549693279246e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.88752508419566e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,0.000104121005279,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,7.690389611525461e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001041207870002,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0004938952042721,289.59283447265625,294.1499938964844,302.1313781738281,297.73638916015625,297.7273864746094,302.1308288574219,284.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126892379171751e-08,0.0010535449255257,-0.030813843011856,0.0,0.0,0.0,-0.0108246263116598,60.0,34.34064102172852,0.0,-7.567926019191874e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.88752508419566e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,0.000104121005279,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,7.690389611525461e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001041207870002,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0004938952042721,289.59283447265625,294.1499938964844,302.1313781738281,297.73638916015625,297.7273864746094,302.1308288574219,284.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126892379171751e-08,0.0010535449255257,-0.030813843011856,0.0,0.0,0.0,-0.0108246263116598,60.0,34.34064102172852,0.0,-7.567926019191874e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,9.94633010122925e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001047402474796,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,7.736126281088218e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001047400292009,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0004968326538801,289.5572814941406,294.1499938964844,302.09375,297.7519226074219,297.80926513671875,302.12164306640625,284.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821457602,1.2859526776765053e-08,0.0010598086519166,-0.0327308252453804,0.0,0.0,0.0,-0.0111878188326954,60.0,33.68868637084961,0.0,-7.658201894855665e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,9.94633010122925e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001047402474796,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,7.736126281088218e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001047400292009,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0004968326538801,289.5572814941406,294.1499938964844,302.09375,297.7519226074219,297.80926513671875,302.12164306640625,284.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821457602,1.2859526776765053e-08,0.0010598086519166,-0.0327308252453804,0.0,0.0,0.0,-0.0111878188326954,60.0,33.68868637084961,0.0,-7.658201894855665e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.986744407797232e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,0.0001051658327924,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699157714844,0.0,0.0,7.767559873173013e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,0.0001051656145136,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,0.0004988514701835,289.53924560546875,294.1499938964844,302.0749816894531,297.7595520019531,297.8495483398437,302.1114807128906,284.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641268454492,1.3363061768245645e-08,0.0010641135741025,-0.0340481512248516,0.0,0.0,0.0,-0.0114374393597245,60.0,33.41803359985352,0.0,-7.7205577042605e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,0.0001003392899292,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.0001056627006619,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,7.804258348187432e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001056624896591,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0005012084729969,289.52105712890625,294.1499938964844,302.0562744140625,297.7670593261719,297.8894348144531,302.0989074707031,284.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691520292311,1.3950950616958837e-08,0.0010691380593925,-0.0355859398841857,0.0,0.0,0.0,-0.0117288688197731,60.0,33.17896270751953,0.0,-7.793679657197573e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001015290035866,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001069155259756,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,7.896791794337332e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0001069153076969,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0005071513005532,289.484130859375,294.1499938964844,302.0189208984375,297.7815856933594,297.96826171875,302.0679931640625,284.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818290757015,1.5433297306799432e-08,0.0010818135924637,-0.0394623056054115,0.0,0.0,0.0,-0.0124637326225638,60.0,32.79662322998047,0.0,-7.97958179532543e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001015290035866,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001069155259756,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,7.896791794337332e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0001069153076969,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0005071513005532,289.484130859375,294.1499938964844,302.0189208984375,297.7815856933594,297.96826171875,302.0679931640625,284.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818290757015,1.5433297306799432e-08,0.0010818135924637,-0.0394623056054115,0.0,0.0,0.0,-0.0124637326225638,60.0,32.79662322998047,0.0,-7.97958179532543e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,0.0001024598241201,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,0.0001078957284335,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,7.96918902778998e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417419433594,0.0,0.0,0.0001078955174307,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,0.0005118009867146,289.4600524902344,294.1499938964844,301.9951171875,297.7904357910156,298.0180358886719,302.044921875,284.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917464969679,1.6593107332596446e-08,0.0010917299659922,-0.0424940139055252,0.0,0.0,0.0,-0.0130386939272284,60.0,32.623321533203125,0.0,-8.12656040238835e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.0001030212079058,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,0.0001084868927136,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,8.012852049432695e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001084866817109,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,0.0005146051989868,289.4463806152344,294.1499938964844,301.9817199707031,297.79522705078125,298.0458679199219,302.03131103515625,284.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977275669574,1.7292599352458637e-08,0.0010977102210745,-0.0443219169974327,0.0,0.0,0.0,-0.0133854579180479,60.0,32.54304885864258,0.0,-8.215852176363114e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359130859375,0.0,0.0,0.0001047387777362,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,0.0001102955720853,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,8.146440814016387e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0001102953610825,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0005231847753748,289.4078063964844,294.1499938964844,301.9447021484375,297.8077087402344,298.1224670410156,301.99139404296875,284.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160273570567,1.9432752296211223e-08,0.0011160080321133,-0.0499117486178875,0.0,0.0,0.0,-0.0144464103505015,60.0,32.398704528808594,0.0,-8.49207282271891e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359130859375,0.0,0.0,0.0001047387777362,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,0.0001102955720853,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,8.146440814016387e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,0.0001102953610825,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0005231847753748,289.4078063964844,294.1499938964844,301.9447021484375,297.8077087402344,298.1224670410156,301.99139404296875,284.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160273570567,1.9432752296211223e-08,0.0011160080321133,-0.0499117486178875,0.0,0.0,0.0,-0.0144464103505015,60.0,32.398704528808594,0.0,-8.49207282271891e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,0.0001065697433659,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001122236790251,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766845703125,0.0,0.0,8.288850222015753e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,0.0001122234607464,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,0.0005323308287188,289.3682861328125,294.1499938964844,301.9078369140625,297.8188171386719,298.1980895996094,301.9501953125,284.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355361202731,2.171426594088644e-08,0.0011355144670233,-0.0558657310903072,0.0,0.0,0.0,-0.0155774429440498,60.0,32.33891296386719,0.0,-8.79156019095717e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,0.0001065697433659,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,0.0001122236790251,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766845703125,0.0,0.0,8.288850222015753e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,0.0001122234607464,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872375488281,0.0,0.0,0.0005323308287188,289.3682861328125,294.1499938964844,301.9078369140625,297.8188171386719,298.1980895996094,301.9501953125,284.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355361202731,2.171426594088644e-08,0.0011355144670233,-0.0558657310903072,0.0,0.0,0.0,-0.0155774429440498,60.0,32.33891296386719,0.0,-8.79156019095717e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001074849569704,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,0.0001131874378188,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,8.360033098142594e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001131872195401,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0005369024584069,289.34820556640625,294.1499938964844,301.8894958496094,297.82379150390625,298.2355041503906,301.9295349121094,284.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.2854703018992963e-08,0.0011452654143795,-0.058839738368988,0.0,0.0,0.0,-0.0161428023129701,60.0,32.33125305175781,0.0,-8.943204221623091e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001083782699424,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,0.0001141281391028,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,8.429513400187716e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,0.0001141279208241,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.0005413647741079,289.32794189453125,294.1499938964844,301.87115478515625,297.8283386230469,298.2726745605469,301.9090270996094,284.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548070469871,2.396786591418732e-08,0.0011547830654308,-0.0617411509156227,0.0,0.0,0.0,-0.0166946407407522,60.0,32.33213806152344,0.0,-9.092470065752425e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001100276058423,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0001158649683929,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,8.557795081287622e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.849853515625,0.0,0.0,0.0001158647501142,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0005496035446412,289.28680419921875,294.1499938964844,301.8346862792969,297.8359680175781,298.3462219238281,301.86865234375,284.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723805218935,2.602313919908284e-08,0.0011723544448614,-0.0670940652489662,0.0,0.0,0.0,-0.017713513225317,60.0,32.34235000610352,0.0,-9.371306930461289e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001100276058423,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0001158649683929,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,8.557795081287622e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.849853515625,0.0,0.0,0.0001158647501142,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0005496035446412,289.28680419921875,294.1499938964844,301.8346862792969,297.8359680175781,298.3462219238281,301.86865234375,284.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723805218935,2.602313919908284e-08,0.0011723544448614,-0.0670940652489662,0.0,0.0,0.0,-0.017713513225317,60.0,32.34235000610352,0.0,-9.371306930461289e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,0.0001113895486923,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,0.0001172991615021,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,8.663723565405235e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,0.0001172989432234,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0005564067396335,289.2450256347656,294.1499938964844,301.7984313964844,297.84149169921875,298.4183654785156,301.8293762207031,284.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868927394971,2.7720304274225785e-08,0.0011868650326505,-0.0715100690722465,0.0,0.0,0.0,-0.018554862588644,60.0,32.336891174316406,0.0,-9.604728035128576e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,0.0001113895486923,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,0.0001172991615021,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,8.663723565405235e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,0.0001172989432234,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0005564067396335,289.2450256347656,294.1499938964844,301.7984313964844,297.84149169921875,298.4183654785156,301.8293762207031,284.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868927394971,2.7720304274225785e-08,0.0011868650326505,-0.0715100690722465,0.0,0.0,0.0,-0.018554862588644,60.0,32.336891174316406,0.0,-9.604728035128576e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
