time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001124174377764,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,0.0001183815766125,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,8.74367033247836e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,0.0001183813583338,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,0.0005615412956103,289.2027282714844,294.1499938964844,301.76239013671875,297.8446655273437,298.489013671875,301.7911682128906,284.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.900119611126685e-08,0.0011978161055594,-0.0748402401804924,0.0,0.0,0.0,-0.0191898476332426,60.0,32.29354476928711,0.0,-9.782795018509205e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001124174377764,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,0.0001183815766125,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,8.74367033247836e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,0.0001183813583338,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7971496582031,0.0,0.0,0.0005615412956103,289.2027282714844,294.1499938964844,301.76239013671875,297.8446655273437,298.489013671875,301.7911682128906,284.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978450929746,2.900119611126685e-08,0.0011978161055594,-0.0748402401804924,0.0,0.0,0.0,-0.0191898476332426,60.0,32.29354476928711,0.0,-9.782795018509205e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,0.0001131084864027,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,0.0001191092815133,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564147949219,0.0,0.0,8.797417831374332e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.0001191090632346,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732849121094,0.0,0.0,0.0005649933009408,289.16015625,294.1499938964844,301.7265930175781,297.84527587890625,298.5581359863281,301.7538146972656,284.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209060572,2.9862313510875544e-08,0.0012051791418343,-0.077077679336071,0.0,0.0,0.0,-0.0196167379617691,60.0,32.20057678222656,0.0,-9.903423148216461e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,0.0001131084864027,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,0.0001191092815133,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564147949219,0.0,0.0,8.797417831374332e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793884277344,0.0,0.0,0.0001191090632346,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732849121094,0.0,0.0,0.0005649933009408,289.16015625,294.1499938964844,301.7265930175781,297.84527587890625,298.5581359863281,301.7538146972656,284.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209060572,2.9862313510875544e-08,0.0012051791418343,-0.077077679336071,0.0,0.0,0.0,-0.0196167379617691,60.0,32.20057678222656,0.0,-9.903423148216461e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001133472542278,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,0.0001193607095046,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436889648437,0.0,0.0,8.815988257993013e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672424316406,0.0,0.0,0.0001193604985019,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611999511719,0.0,0.0,0.0005661860341206,289.1387634277344,294.1499938964844,301.7087707519531,297.84454345703125,298.5918273925781,301.7355041503906,284.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159828412479335e-08,0.0012077222345396,-0.0778504535555839,0.0,0.0,0.0,-0.0197642240673303,60.0,32.13055419921875,0.0,-9.945271983724525e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,0.0001135459388024,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0001195699296658,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,8.831440209178254e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,0.0001195697113871,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,0.0005671785329468,289.11737060546875,294.1499938964844,301.6910400390625,297.8430480957031,298.6250305175781,301.7173156738281,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407385054331826e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,32.05206298828125,0.0,-9.980160342593081e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,0.0001138673032983,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.745849609375,0.0,0.0,0.0001199083344545,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.0,8.856434578774497e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,0.0001199081234517,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0005687839002348,289.0744934082031,294.1499938964844,301.6557312011719,297.8377990722656,298.6898498535156,301.68133544921875,284.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.080779364950104e-08,0.0012132624397054,-0.0795330256223678,0.0,0.0,0.0,-0.0200854465365409,60.0,31.877918243408203,0.0,-1.0036719544359585e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,0.0001138673032983,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.745849609375,0.0,0.0,0.0001199083344545,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.0,8.856434578774497e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,0.0001199081234517,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0005687839002348,289.0744934082031,294.1499938964844,301.6557312011719,297.8377990722656,298.6898498535156,301.68133544921875,284.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.080779364950104e-08,0.0012132624397054,-0.0795330256223678,0.0,0.0,0.0,-0.0200854465365409,60.0,31.877918243408203,0.0,-1.0036719544359585e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,0.0001140596868935,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72772216796875,0.0,0.0,0.0001201109189423,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,8.871396858012304e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.0001201107152155,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064514160156,0.0,0.0,0.0005697449669241,289.0435791015625,294.1499938964844,301.6304626464844,297.8320007324219,298.7352905273437,301.6557006835937,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552608609199,0.0,0.0,0.0,-0.020204272121191,60.0,31.743770599365234,0.0,-1.0070652223248545e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,0.0001141248794738,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,0.0001201795676024,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,8.876467472873628e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,0.0001201793638756,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.000570070638787,289.0315856933594,294.1499938964844,301.6206970214844,297.8292541503906,298.75274658203125,301.6457824707031,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445350587368,60.0,31.69010162353516,0.0,-1.0082163726110593e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983642578125,0.0,0.0,0.0001143185509135,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,0.0001203835054184,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,8.891529432730749e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,0.0001203833016916,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0005710381665267,288.9887390136719,294.1499938964844,301.5859375,297.8172302246094,298.81353759765625,301.610595703125,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996440389339e-08,0.0012180688790977,-0.0809922814369201,0.0,0.0,0.0,-0.020364137366414,60.0,31.49160385131836,0.0,-1.011639696457678e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983642578125,0.0,0.0,0.0001143185509135,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951599121094,0.0,0.0,0.0001203835054184,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,8.891529432730749e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,0.0001203833016916,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0005710381665267,288.9887390136719,294.1499938964844,301.5859375,297.8172302246094,298.81353759765625,301.610595703125,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996440389339e-08,0.0012180688790977,-0.0809922814369201,0.0,0.0,0.0,-0.020364137366414,60.0,31.49160385131836,0.0,-1.011639696457678e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,0.0001144604757428,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66949462890625,0.0,0.0,0.0001205329463118,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260437011719,0.0,0.0,8.902566332835704e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65460205078125,0.0,0.0,0.000120532749861,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,0.0005717471940442,288.9459533691406,294.1499938964844,301.5514831542969,297.8014221191406,298.8724365234375,301.57574462890625,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517748206853,60.0,31.2842025756836,0.0,-1.0141517492456845e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,0.0001144604757428,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66949462890625,0.0,0.0,0.0001205329463118,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260437011719,0.0,0.0,8.902566332835704e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65460205078125,0.0,0.0,0.000120532749861,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,0.0005717471940442,288.9459533691406,294.1499938964844,301.5514831542969,297.8014221191406,298.8724365234375,301.57574462890625,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517748206853,60.0,31.2842025756836,0.0,-1.0141517492456845e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,0.0001145121423178,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0001205873486469,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71270751953125,0.0,0.0,8.906584116630256e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,0.000120587152196,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63623046875,0.0,0.0,0.0005720052868127,288.92462158203125,294.1499938964844,301.53436279296875,297.79205322265625,298.9011535644531,301.5584411621094,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.16110835285599e-08,0.0012201301287859,-0.0816180109977722,0.0,0.0,0.0,-0.0204836670309305,60.0,31.17694091796875,0.0,-1.015066786180796e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,0.000114549526188,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001206267188536,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993713378906,0.0,0.0,8.909491589292884e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,0.0001206265224027,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0005721921334043,288.9033203125,294.1499938964844,301.517333984375,297.7816467285156,298.92938232421875,301.5412292480469,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.1657627630465874e-08,0.0012205280363559,-0.0817387849092483,0.0,0.0,0.0,-0.0205067414790391,60.0,31.066879272460938,0.0,-1.0157290120105245e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208190917969,0.0,0.0,0.0001145804417319,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61773681640625,0.0,0.0,0.000120659264212,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,8.911894838092849e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,0.0001206590677611,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0005723466165363,288.86090087890625,294.1499938964844,301.4834899902344,297.7576599121094,298.9842224121094,301.50714111328125,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169605733432945e-08,0.0012208567932248,-0.0818385034799575,0.0,0.0,0.0,-0.0205257926136255,60.0,30.836650848388672,0.0,-1.016275916754239e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208190917969,0.0,0.0,0.0001145804417319,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61773681640625,0.0,0.0,0.000120659264212,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,8.911894838092849e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,0.0001206590677611,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0005723466165363,288.86090087890625,294.1499938964844,301.4834899902344,297.7576599121094,298.9842224121094,301.50714111328125,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169605733432945e-08,0.0012208567932248,-0.0818385034799575,0.0,0.0,0.0,-0.0205257926136255,60.0,30.836650848388672,0.0,-1.016275916754239e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.0001145659043686,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,0.0001206439483212,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,8.910762699088082e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775146484375,0.0,0.0,0.0001206437518703,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721130371094,0.0,0.0,0.0005722740897908,288.8186950683594,294.1499938964844,301.45001220703125,297.7292175292969,299.0373229980469,301.4734191894531,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912518978118,0.0,0.0,0.0,-0.0205167680978775,60.0,30.595972061157227,0.0,-1.0160167107642337e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,0.0001145659043686,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,0.0001206439483212,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,8.910762699088082e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775146484375,0.0,0.0,0.0001206437518703,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721130371094,0.0,0.0,0.0005722740897908,288.8186950683594,294.1499938964844,301.45001220703125,297.7292175292969,299.0373229980469,301.4734191894531,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912518978118,0.0,0.0,0.0,-0.0205167680978775,60.0,30.595972061157227,0.0,-1.0160167107642337e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0001145067508332,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,0.0001205816515721,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,8.906161383492872e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516357421875,0.0,0.0,0.0001205814623972,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,0.0005719787441194,288.7767639160156,294.1499938964844,301.4175720214844,297.6993103027344,299.0884094238281,301.4405212402344,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.34589385986328,0.0,-1.0149665286007804e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0001145067508332,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,0.0001205816515721,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,8.906161383492872e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516357421875,0.0,0.0,0.0001205814623972,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,0.0005719787441194,288.7767639160156,294.1499938964844,301.4175720214844,297.6993103027344,299.0884094238281,301.4405212402344,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.34589385986328,0.0,-1.0149665286007804e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0001144224006566,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0001204928121296,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,8.89959919732064e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257263183594,0.0,0.0,0.0001204926229547,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,0.0005715574952773,288.73516845703125,294.1499938964844,301.38690185546875,297.6710205078125,299.1376647949219,301.4089050292969,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280167818069,60.0,30.096099853515625,0.0,-1.0134704098163638e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0001144224006566,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0001204928121296,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,8.89959919732064e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257263183594,0.0,0.0,0.0001204926229547,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,0.0005715574952773,288.73516845703125,294.1499938964844,301.38690185546875,297.6710205078125,299.1376647949219,301.4089050292969,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280167818069,60.0,30.096099853515625,0.0,-1.0134704098163638e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,0.0001143709305324,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264892578125,0.0,0.0,0.0001204386135214,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,8.895595237845555e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.0001204384243465,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,0.0005713004502467,288.7144775390625,294.1499938964844,301.3721923828125,297.6574401855469,299.1615905761719,301.39373779296875,285.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186535168439,3.1434627345561246e-08,0.001218622084707,-0.0811600983142852,0.0,0.0,0.0,-0.0203961934894323,60.0,29.972795486450195,0.0,-1.012558215052195e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,0.0001143138724728,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.513427734375,0.0,0.0,0.0001203785213874,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650329589844,0.0,0.0,8.891156903700903e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0001203783322125,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4946594238281,0.0,0.0,0.0005710154655389,288.69390869140625,294.1499938964844,301.35791015625,297.6442565917969,299.1850891113281,301.37896728515625,285.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363470043288544e-08,0.0012180136982351,-0.0809754207730293,0.0,0.0,0.0,-0.0203609187155962,60.0,29.85083198547364,0.0,-1.0115474680105765e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001141847969847,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001202425919473,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,8.88111608219333e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001202424100483,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688415527344,0.0,0.0,0.0005703708156943,288.6529846191406,294.1499938964844,301.3305358886719,297.6190185546875,299.2308959960937,301.3505249023437,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669450514,3.1202521455497845e-08,0.0012166382512077,-0.0805576890707016,0.0,0.0,0.0,-0.020281134173274,60.0,29.610633850097656,0.0,-1.0092632152236548e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001141847969847,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001202425919473,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53814697265625,0.0,0.0,8.88111608219333e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001202424100483,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688415527344,0.0,0.0,0.0005703708156943,288.6529846191406,294.1499938964844,301.3305358886719,297.6190185546875,299.2308959960937,301.3505249023437,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669450514,3.1202521455497845e-08,0.0012166382512077,-0.0805576890707016,0.0,0.0,0.0,-0.020281134173274,60.0,29.610633850097656,0.0,-1.0092632152236548e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.000114067166578,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,0.0001201187114929,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,8.871965837897733e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.0001201185368699,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,0.000569783267565,288.6205139160156,294.1499938964844,301.30975341796875,297.599853515625,299.26641845703125,301.32891845703125,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055851223982245e-08,0.0012153843417763,-0.0801769867539405,0.0,0.0,0.0,-0.0202084239572286,60.0,29.42238044738769,0.0,-1.0071838119074529e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0001140350359492,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,0.00012008487829,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,8.869467274053022e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,0.000120084703667,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430847167969,0.0,0.0,0.0005696228472515,288.6124572753906,294.1499938964844,301.3047180175781,297.59521484375,299.2751159667969,301.32373046875,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730064511299,0.0,0.0,0.0,-0.0201885681599378,60.0,29.376054763793945,0.0,-1.0066163724786749e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001138674051617,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001199083490064,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,8.856428030412644e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,0.0001199081743834,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.000568785588257,288.5723571777344,294.1499938964844,301.2803649902344,297.5727233886719,299.3177490234375,301.2984313964844,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680244238465e-08,0.0012132553383708,-0.0795304477214813,0.0,0.0,0.0,-0.0200849622488021,60.0,29.146991729736328,0.0,-1.0036578856897904e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001138674051617,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001199083490064,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,8.856428030412644e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,0.0001199081743834,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.000568785588257,288.5723571777344,294.1499938964844,301.2803649902344,297.5727233886719,299.3177490234375,301.2984313964844,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680244238465e-08,0.0012132553383708,-0.0795304477214813,0.0,0.0,0.0,-0.0200849622488021,60.0,29.146991729736328,0.0,-1.0036578856897904e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,0.0001136829450842,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,0.00011971409549,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,8.842079841997474e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3965759277344,0.0,0.0,0.000119713920867,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,0.0005678642191924,288.5326843261719,294.1499938964844,301.25738525390625,297.55157470703125,299.35888671875,301.2745666503906,285.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576831733242216e-08,0.0012112894328311,-0.0789333581924438,0.0,0.0,0.0,-0.0199709590524435,60.0,28.92337417602539,0.0,-1.0004075789993297e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,0.0001136829450842,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,0.00011971409549,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,8.842079841997474e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3965759277344,0.0,0.0,0.000119713920867,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,0.0005678642191924,288.5326843261719,294.1499938964844,301.25738525390625,297.55157470703125,299.35888671875,301.2745666503906,285.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.0576831733242216e-08,0.0012112894328311,-0.0789333581924438,0.0,0.0,0.0,-0.0199709590524435,60.0,28.92337417602539,0.0,-1.0004075789993297e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,0.000113583424536,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,0.0001196092853206,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,8.834338223095983e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,0.0001196091179735,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,0.0005673671257682,288.5130310058594,294.1499938964844,301.2464294433594,297.5414428710937,299.3787841796875,301.2633056640625,285.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.0452756760723794e-08,0.0012102285400032,-0.0786111801862716,0.0,0.0,0.0,-0.0199094507843256,60.0,28.81409072875977,0.0,-9.986560911556809e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38629150390625,0.0,0.0,0.0001134809717768,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,0.0001195013901451,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43145751953125,0.0,0.0,8.826368866721168e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710021972656,0.0,0.0,0.0001195012227981,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,0.0005668554222211,288.4935302734375,294.1499938964844,301.2357482910156,297.5316162109375,299.3983459472656,301.2523193359375,285.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091664830222,3.032503315125723e-08,0.0012091362150385,-0.0782795026898384,0.0,0.0,0.0,-0.0198461301624774,60.0,28.706127166748047,0.0,-9.96854723211982e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,0.0001132692632381,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0001192784475279,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,8.809901919448748e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0001192782801808,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0005657979636453,288.4547424316406,294.1499938964844,301.21539306640625,297.5128173828125,299.43670654296875,301.2309875488281,285.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197153016924858,60.0,28.492788314819336,0.0,-9.931376609984e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,0.0001132692632381,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0001192784475279,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,8.809901919448748e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0001192782801808,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0005657979636453,288.4547424316406,294.1499938964844,301.21539306640625,297.5128173828125,299.43670654296875,301.2309875488281,285.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061112710200184e-08,0.0012068806681782,-0.0775940641760826,0.0,0.0,0.0,-0.0197153016924858,60.0,28.492788314819336,0.0,-9.931376609984e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,0.000113041831355,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,0.0001190389448311,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,8.792211883701384e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.00011903878476,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0005646620411425,288.4164733886719,294.1499938964844,301.1961975097656,297.4951171875,299.4737243652344,301.2110290527344,285.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777604382275058e-08,0.001204457017593,-0.0768576264381408,0.0,0.0,0.0,-0.0195747558027505,60.0,28.284542083740234,0.0,-9.891523689020688e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
