time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349914550781,0.0,0.0,0.000113041831355,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,0.0001190389448311,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,8.792211883701384e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.00011903878476,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0005646620411425,288.4164733886719,294.1499938964844,301.1961975097656,297.4951171875,299.4737243652344,301.2110290527344,285.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.9777604382275058e-08,0.001204457017593,-0.0768576264381408,0.0,0.0,0.0,-0.0195747558027505,60.0,28.284542083740234,0.0,-9.891523689020688e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001128024159697,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,0.0001187868256238,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3527526855469,0.0,0.0,8.773589070187882e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.0001187866655527,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,0.0005634661647491,288.37872314453125,294.1499938964844,301.1781005859375,297.4784240722656,299.5093994140625,301.1922912597656,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.947916044604426e-08,0.0012019056593999,-0.0760822668671608,0.0,0.0,0.0,-0.0194268077611923,60.0,28.081260681152344,0.0,-9.849658511029705e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001128024159697,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,0.0001187868256238,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3527526855469,0.0,0.0,8.773589070187882e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.0001187866655527,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,0.0005634661647491,288.37872314453125,294.1499938964844,301.1781005859375,297.4784240722656,299.5093994140625,301.1922912597656,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.947916044604426e-08,0.0012019056593999,-0.0760822668671608,0.0,0.0,0.0,-0.0194268077611923,60.0,28.081260681152344,0.0,-9.849658511029705e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0001125521375797,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,0.0001185232613352,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,8.754122245591134e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,0.0001185231012641,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,0.0005622160970233,288.3414611816406,294.1499938964844,301.1610717773437,297.46270751953125,299.5438232421875,301.1746520996094,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992676882073,2.9167182447054084e-08,0.0011992385843768,-0.0752716064453125,0.0,0.0,0.0,-0.0192721486091613,60.0,27.88271141052246,0.0,-9.805989265032625e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0001125521375797,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,0.0001185232613352,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,8.754122245591134e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,0.0001185231012641,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,0.0005622160970233,288.3414611816406,294.1499938964844,301.1610717773437,297.46270751953125,299.5438232421875,301.1746520996094,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992676882073,2.9167182447054084e-08,0.0011992385843768,-0.0752716064453125,0.0,0.0,0.0,-0.0192721486091613,60.0,27.88271141052246,0.0,-9.805989265032625e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,0.0001124213740695,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,0.0001183855565614,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,8.743951184442267e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,0.0001183853964903,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0005615629488602,288.3231201171875,294.1499938964844,301.15289306640625,297.4552001953125,299.5604248046875,301.1663513183594,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978736147284,2.9004180390757032e-08,0.0011978446273133,-0.0748479962348938,0.0,0.0,0.0,-0.0191913414746522,60.0,27.78556632995605,0.0,-9.78321139655236e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593078613281,0.0,0.0,0.0001122881003539,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568054199219,0.0,0.0,0.000118245203339,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,8.733584400033578e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,0.0001182450505439,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0005608972278423,288.30487060546875,294.1499938964844,301.1449890136719,297.4478759765625,299.57684326171875,301.158203125,285.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964524164795,2.883805194642264e-08,0.0011964235454797,-0.0744162127375602,0.0,0.0,0.0,-0.0191089808940887,60.0,27.68898200988769,0.0,-9.760024255456301e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,0.0001120126398745,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,0.0001179551254608,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,8.712158887647092e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0001179549726657,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0005595213151536,288.2684326171875,294.1499938964844,301.1297912597656,297.43389892578125,299.6095275878906,301.1420593261719,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935188667848,2.8494698156578124e-08,0.001193490345031,-0.0735236853361129,0.0,0.0,0.0,-0.0189387798309326,60.0,27.495704650878903,0.0,-9.712186965771252e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,0.0001120126398745,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,0.0001179551254608,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,8.712158887647092e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0001179549726657,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0005595213151536,288.2684326171875,294.1499938964844,301.1297912597656,297.43389892578125,299.6095275878906,301.1420593261719,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935188667848,2.8494698156578124e-08,0.001193490345031,-0.0735236853361129,0.0,0.0,0.0,-0.0189387798309326,60.0,27.495704650878903,0.0,-9.712186965771252e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125549316406,0.0,0.0,0.0001117417923524,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,0.0001176699006464,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,8.691092079970986e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0001176697551272,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,0.0005581684526987,288.23681640625,294.1499938964844,301.1171264648437,297.4222106933594,299.6373291015625,301.1288452148437,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906319996342,2.8157101539250123e-08,0.0011906038271263,-0.0726459547877311,0.0,0.0,0.0,-0.018771419301629,60.0,27.32659149169922,0.0,-9.665266276215337e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,0.0001117023566621,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0001176283767563,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,8.688024536240846e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,0.0001176282239612,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,0.0005579714779742,288.2325439453125,294.1499938964844,301.1154479980469,297.420654296875,299.6410217285156,301.1271057128906,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902117403224,2.8107947969147066e-08,0.0011901836842298,-0.0725181400775909,0.0,0.0,0.0,-0.0187470540404319,60.0,27.30348014831543,0.0,-9.658444355409301e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0001113609687308,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,0.0001172688644146,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,8.661470928927884e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0001172687188955,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,0.0005562662845477,288.1971740722656,294.1499938964844,301.1018371582031,297.4081115722656,299.67156982421875,301.11297607421875,285.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865739943459,2.7682437675480287e-08,0.0011865462874993,-0.0714115798473358,0.0,0.0,0.0,-0.018536115065217,60.0,27.11095428466797,0.0,-9.599487782452345e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0001113609687308,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826477050781,0.0,0.0,0.0001172688644146,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,8.661470928927884e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0001172687188955,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,0.0005562662845477,288.1971740722656,294.1499938964844,301.1018371582031,297.4081115722656,299.67156982421875,301.11297607421875,285.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865739943459,2.7682437675480287e-08,0.0011865462874993,-0.0714115798473358,0.0,0.0,0.0,-0.018536115065217,60.0,27.11095428466797,0.0,-9.599487782452345e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,0.0001109836593968,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,0.0001168715389212,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,8.632123353891075e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0001168713934021,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0005543816369026,288.16241455078125,294.1499938964844,301.0888977050781,297.39617919921875,299.70098876953125,301.09967041015625,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825528927147,2.7212172071244826e-08,0.0011825257679447,-0.0701883286237716,0.0,0.0,0.0,-0.0183029882609844,60.0,26.916868209838867,0.0,-9.534540623690192e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,0.0001109836593968,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,0.0001168715389212,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,8.632123353891075e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0001168713934021,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0005543816369026,288.16241455078125,294.1499938964844,301.0888977050781,297.39617919921875,299.70098876953125,301.09967041015625,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825528927147,2.7212172071244826e-08,0.0011825257679447,-0.0701883286237716,0.0,0.0,0.0,-0.0183029882609844,60.0,26.916868209838867,0.0,-9.534540623690192e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0001107859789044,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0001166633664979,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,8.616747800260782e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0001166632209788,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0005533942021429,288.1451721191406,294.1499938964844,301.0826721191406,297.39044189453125,299.7154235839844,301.0932312011719,285.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804461246356,2.6965789601263168e-08,0.0011804191162809,-0.0695473179221153,0.0,0.0,0.0,-0.0181808471679687,60.0,26.81936454772949,0.0,-9.500600839373877e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0001105810733861,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0001164475834229,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17559814453125,0.0,0.0,8.600809815106913e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,0.0001164474451798,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0005523706786334,288.12811279296875,294.1499938964844,301.0765991210937,297.38482666015625,299.7296142578125,301.0869445800781,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782626388594,2.6710404554819443e-08,0.0011782358633354,-0.068882793188095,0.0,0.0,0.0,-0.0180542431771755,60.0,26.72146987915039,0.0,-9.465484396287138e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001101587695302,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,0.0001160028696176,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,8.567963232053444e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0001160027313744,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,0.0005502612912096,288.0943298339844,294.1499938964844,301.0648193359375,297.3739624023437,299.75732421875,301.0748596191406,285.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737623717635,2.618407357601881e-08,0.0011737361783161,-0.0675129815936088,0.0,0.0,0.0,-0.0177933238446712,60.0,26.52535629272461,0.0,-9.393317412786929e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001101587695302,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,0.0001160028696176,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,8.567963232053444e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0001160027313744,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,0.0005502612912096,288.0943298339844,294.1499938964844,301.0648193359375,297.3739624023437,299.75732421875,301.0748596191406,285.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737623717635,2.618407357601881e-08,0.0011737361783161,-0.0675129815936088,0.0,0.0,0.0,-0.0177933238446712,60.0,26.52535629272461,0.0,-9.393317412786929e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,0.0001097308195312,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.0001155522186309,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,8.534677181160077e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,0.0001155520803877,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,0.0005481236730702,288.0611267089844,294.1499938964844,301.0534973144531,297.363525390625,299.7840881347656,301.0633239746094,285.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692020343616,2.565071532956153e-08,0.0011691764229908,-0.0661244988441467,0.0,0.0,0.0,-0.0175289195030927,60.0,26.33062744140625,0.0,-9.320467597717653e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,0.0001097308195312,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.0001155522186309,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,8.534677181160077e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,0.0001155520803877,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,0.0005481236730702,288.0611267089844,294.1499938964844,301.0534973144531,297.363525390625,299.7840881347656,301.0633239746094,285.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692020343616,2.565071532956153e-08,0.0011691764229908,-0.0661244988441467,0.0,0.0,0.0,-0.0175289195030927,60.0,26.33062744140625,0.0,-9.320467597717653e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,0.0001093106038752,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001151097021647,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,8.501992851961404e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001151095711975,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0005460247048176,288.0285949707031,294.1499938964844,301.0425720214844,297.3534240722656,299.80987548828125,301.05224609375,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647237697616,2.512699559531484e-08,0.0011646986240521,-0.0647607445716857,0.0,0.0,0.0,-0.0172692909836769,60.0,26.13984680175781,0.0,-9.249210108919217e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,0.0001093106038752,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,0.0001151097021647,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,8.501992851961404e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001151095711975,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0005460247048176,288.0285949707031,294.1499938964844,301.0425720214844,297.3534240722656,299.80987548828125,301.05224609375,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647237697616,2.512699559531484e-08,0.0011646986240521,-0.0647607445716857,0.0,0.0,0.0,-0.0172692909836769,60.0,26.13984680175781,0.0,-9.249210108919217e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0001089045399567,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,0.0001146820941357,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,8.470408647553995e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0001146819558925,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.0005439964006654,287.9965209960937,294.1499938964844,301.0319519042969,297.3436584472656,299.8349304199219,301.04150390625,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603960301727,2.4620916860840225e-08,0.0011603713501244,-0.063442587852478,0.0,0.0,0.0,-0.0170184057205915,60.0,25.9533634185791,0.0,-9.180612181580729e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0001089045399567,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,0.0001146820941357,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,8.470408647553995e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0001146819558925,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.0005439964006654,287.9965209960937,294.1499938964844,301.0319519042969,297.3436584472656,299.8349304199219,301.04150390625,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603960301727,2.4620916860840225e-08,0.0011603713501244,-0.063442587852478,0.0,0.0,0.0,-0.0170184057205915,60.0,25.9533634185791,0.0,-9.180612181580729e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.0001087133423425,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,0.0001144807465607,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,8.455537317786366e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,0.0001144806155934,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0005430413875728,287.980712890625,294.1499938964844,301.0267333984375,297.3388671875,299.8471374511719,301.0362854003906,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583591112866,2.43826239199052e-08,0.0011583347804844,-0.0628218054771423,0.0,0.0,0.0,-0.0169002804905176,60.0,25.86281394958496,0.0,-9.14840043719778e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0001085315889213,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,0.0001142893524956,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,8.441400859737769e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,0.0001142892215284,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.0005421335226856,287.96502685546875,294.1499938964844,301.0216064453125,297.3341064453125,299.859130859375,301.0310974121094,285.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564223095774,2.41561082248154e-08,0.0011563980951905,-0.06223164498806,0.0,0.0,0.0,-0.0167879872024059,60.0,25.774477005004883,0.0,-9.117833599248117e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.000108205655124,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0001139461164711,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,8.41604924062267e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0001139459927799,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,0.0005405055126175,287.93408203125,294.1499938964844,301.01141357421875,297.32470703125,299.8825378417969,301.0208740234375,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529484763741,2.3749890942781352e-08,0.0011529247276484,-0.0611731186509132,0.0,0.0,0.0,-0.0165866091847419,60.0,25.606325149536133,0.0,-9.063143835419397e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.000108205655124,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0001139461164711,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,8.41604924062267e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0001139459927799,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,0.0005405055126175,287.93408203125,294.1499938964844,301.01141357421875,297.32470703125,299.8825378417969,301.0208740234375,285.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529484763741,2.3749890942781352e-08,0.0011529247276484,-0.0611731186509132,0.0,0.0,0.0,-0.0165866091847419,60.0,25.606325149536133,0.0,-9.063143835419397e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,0.0001079315261449,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0001136574428528,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,8.394727774430066e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,0.0001136573191615,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0005391362356022,287.9048156738281,294.1499938964844,301.0017395019531,297.3157958984375,299.9043884277344,301.01123046875,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500262189656,2.34082353500753e-08,0.0011500028194859,-0.0602826811373233,0.0,0.0,0.0,-0.0164172332733869,60.0,25.453659057617188,0.0,-9.017273328026933e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0001079214780475,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,0.0001136468636104,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,8.393945608986542e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,0.0001136467326432,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,0.0005390860605984,287.90362548828125,294.1499938964844,301.0013427734375,297.3154296875,299.9052734375,301.0108337402344,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499192332848,2.339571025800069e-08,0.0011498958338052,-0.0602500364184379,0.0,0.0,0.0,-0.0164110250771045,60.0,25.447509765625,0.0,-9.01559431554233e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0001077137858374,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0001134281483246,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,8.377791527891532e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001134280246333,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,0.000538048625458,287.8737487792969,294.1499938964844,300.9913024902344,297.30615234375,299.9271850585937,301.0008239746094,285.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477064108476,2.3136847104865413e-08,0.0011476833606138,-0.0595752745866775,0.0,0.0,0.0,-0.0162827000021934,60.0,25.30474853515625,0.0,-8.980919830037237e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0001077137858374,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0001134281483246,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,8.377791527891532e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001134280246333,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,0.000538048625458,287.8737487792969,294.1499938964844,300.9913024902344,297.30615234375,299.9271850585937,301.0008239746094,285.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477064108476,2.3136847104865413e-08,0.0011476833606138,-0.0595752745866775,0.0,0.0,0.0,-0.0162827000021934,60.0,25.30474853515625,0.0,-8.980919830037237e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0001075549735105,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0001132609031628,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,8.365438407054171e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001132607794716,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0005372554296627,287.84423828125,294.1499938964844,300.981201171875,297.2968444824219,299.94854736328125,300.9908447265625,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460130335763,2.2938891675039492e-08,0.0011459900997579,-0.0590592212975025,0.0,0.0,0.0,-0.0161845609545707,60.0,25.17215347290039,0.0,-8.95444927095923e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0001075549735105,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0001132609031628,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,8.365438407054171e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001132607794716,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0005372554296627,287.84423828125,294.1499938964844,300.981201171875,297.2968444824219,299.94854736328125,300.9908447265625,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460130335763,2.2938891675039492e-08,0.0011459900997579,-0.0590592212975025,0.0,0.0,0.0,-0.0161845609545707,60.0,25.17215347290039,0.0,-8.95444927095923e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203491210937,0.0,0.0,0.0001075082836905,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001132117322413,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,8.36180624901317e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.00011321160855,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0005370221915654,287.8296813964844,294.1499938964844,300.97613525390625,297.29217529296875,299.9589538574219,300.98583984375,285.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455158237367,2.2880680461412346e-08,0.0011454928899183,-0.0589074604213237,0.0,0.0,0.0,-0.016155706718564,60.0,25.11279487609864,0.0,-8.946672380716336e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.0001074811152648,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.0001131831159,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,8.35969258332625e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,0.0001131829994847,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,0.0005368865095078,287.8152160644531,294.1499938964844,300.97100830078125,297.2874450683594,299.9692077636719,300.9808044433594,285.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452259495854,2.2846800007414465e-08,0.0011452031321823,-0.0588191337883472,0.0,0.0,0.0,-0.0161389112472534,60.0,25.057466506958008,0.0,-8.942148355117754e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0001074959218385,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,0.0001131987010012,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,8.360843639820814e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,0.0001131985845859,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0005369604914449,287.7867126464844,294.1499938964844,300.96063232421875,297.27789306640625,299.9891967773437,300.9705505371094,285.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453827610239,2.2865195958843287e-08,0.0011453599436208,-0.0588670931756496,0.0,0.0,0.0,-0.0161480288952589,60.0,24.960973739624023,0.0,-8.944604701355274e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0001074959218385,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,0.0001131987010012,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,8.360843639820814e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,0.0001131985845859,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0005369604914449,287.7867126464844,294.1499938964844,300.96063232421875,297.27789306640625,299.9891967773437,300.9705505371094,285.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453827610239,2.2865195958843287e-08,0.0011453599436208,-0.0588670931756496,0.0,0.0,0.0,-0.0161480288952589,60.0,24.960973739624023,0.0,-8.944604701355274e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
