time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,0.0001075807158485,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,0.000113287991553,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,8.367437840206549e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,0.0001132878751377,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.000537384126801,287.758544921875,294.1499938964844,300.95001220703125,297.2680969238281,300.0086975097656,300.96014404296875,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462850961834,2.2970809254729842e-08,0.0011462620459496,-0.0591424293816089,0.0,0.0,0.0,-0.0162003803998231,60.0,24.878421783447266,0.0,-8.958714659001998e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,0.0001075807158485,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,0.000113287991553,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,8.367437840206549e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,0.0001132878751377,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.000537384126801,287.758544921875,294.1499938964844,300.95001220703125,297.2680969238281,300.0086975097656,300.96014404296875,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462850961834,2.2970809254729842e-08,0.0011462620459496,-0.0591424293816089,0.0,0.0,0.0,-0.0162003803998231,60.0,24.878421783447266,0.0,-8.958714659001998e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0001077323686331,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0001134476915467,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,8.379232895094901e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0001134475751314,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0005381417577154,287.7308349609375,294.1499938964844,300.9402770996094,297.2591247558594,300.0274963378906,300.9501037597656,286.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479009408503,2.3159744344525293e-08,0.0011478777742013,-0.0596349649131298,0.0,0.0,0.0,-0.0162940453737974,60.0,24.81514358520508,0.0,-8.98398440085657e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0001077323686331,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0001134476915467,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,8.379232895094901e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0001134475751314,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0005381417577154,287.7308349609375,294.1499938964844,300.9402770996094,297.2591247558594,300.0274963378906,300.9501037597656,286.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479009408503,2.3159744344525293e-08,0.0011478777742013,-0.0596349649131298,0.0,0.0,0.0,-0.0162940453737974,60.0,24.81514358520508,0.0,-8.98398440085657e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0001079081121133,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001136327482527,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,8.392900781473145e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0001136326391133,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0005390196456573,287.7035217285156,294.1499938964844,300.9326477050781,297.2520751953125,300.0458374023437,300.9410400390625,286.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114977278281,2.337868743040872e-08,0.0011497493833303,-0.0602056644856929,0.0,0.0,0.0,-0.0164025817066431,60.0,24.76426124572754,0.0,-9.013312052275069e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0001079081121133,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001136327482527,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,8.392900781473145e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0001136326391133,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0005390196456573,287.7035217285156,294.1499938964844,300.9326477050781,297.2520751953125,300.0458374023437,300.9410400390625,286.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114977278281,2.337868743040872e-08,0.0011497493833303,-0.0602056644856929,0.0,0.0,0.0,-0.0164025817066431,60.0,24.76426124572754,0.0,-9.013312052275069e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0001080047004506,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0001137344588642,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,8.400413207709789e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001137343497248,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0005395021289587,287.6900329589844,294.1499938964844,300.9295349121094,297.24920654296875,300.0548400878906,300.9370422363281,286.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508021270856,2.349902317178021e-08,0.0011507786111906,-0.0605193115770816,0.0,0.0,0.0,-0.0164622385054826,60.0,24.74294853210449,0.0,-9.029451319975125e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0001081069931387,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0001138421794166,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,8.408368739765137e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0001138420702773,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0005400131340138,287.6766052246094,294.1499938964844,300.9268798828125,297.24676513671875,300.063720703125,300.9335021972656,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518918909132,2.3626471445936665e-08,0.0011518682586029,-0.060851477086544,0.0,0.0,0.0,-0.0165254194289445,60.0,24.724353790283203,0.0,-9.046560478509492e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0001083257957361,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,0.0001140725798904,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,8.425386477028951e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0001140724707511,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0005411061574704,287.65008544921875,294.1499938964844,300.9228820800781,297.2431030273437,300.0811767578125,300.9278564453125,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542227584868,2.3899078271938385e-08,0.0011541987769305,-0.0615618973970413,0.0,0.0,0.0,-0.0166605580598115,60.0,24.69504165649414,0.0,-9.083210272819997e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0001083257957361,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,0.0001140725798904,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,8.425386477028951e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.0001140724707511,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0005411061574704,287.65008544921875,294.1499938964844,300.9228820800781,297.2431030273437,300.0811767578125,300.9278564453125,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542227584868,2.3899078271938385e-08,0.0011541987769305,-0.0615618973970413,0.0,0.0,0.0,-0.0166605580598115,60.0,24.69504165649414,0.0,-9.083210272819997e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0001085589610738,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0001143181143561,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,8.443521073786542e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0001143180052167,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.000542270950973,287.6239929199219,294.1499938964844,300.9205017089844,297.24090576171875,300.0982360839844,300.92401123046875,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567065957933,2.4189590774881253e-08,0.0011566823814064,-0.0623188838362693,0.0,0.0,0.0,-0.0168045759201049,60.0,24.67525100708008,0.0,-9.122348387791136e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0001085589610738,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0001143181143561,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,8.443521073786542e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0001143180052167,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.000542270950973,287.6239929199219,294.1499938964844,300.9205017089844,297.24090576171875,300.0982360839844,300.92401123046875,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567065957933,2.4189590774881253e-08,0.0011566823814064,-0.0623188838362693,0.0,0.0,0.0,-0.0168045759201049,60.0,24.67525100708008,0.0,-9.122348387791136e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,0.0001088021235773,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0001145741698564,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,8.462432742817327e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,0.000114574067993,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0005434856284409,287.5982666015625,294.1499938964844,300.9195861816406,297.24005126953125,300.1149597167969,300.9216003417969,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492553762911484e-08,0.0011592725059017,-0.0631081983447074,0.0,0.0,0.0,-0.0169547647237777,60.0,24.662561416625977,0.0,-9.16325362254611e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,0.0001088021235773,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0001145741698564,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,8.462432742817327e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,0.000114574067993,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0005434856284409,287.5982666015625,294.1499938964844,300.9195861816406,297.24005126953125,300.1149597167969,300.9216003417969,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492553762911484e-08,0.0011592725059017,-0.0631081983447074,0.0,0.0,0.0,-0.0169547647237777,60.0,24.662561416625977,0.0,-9.16325362254611e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.000109052452899,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,0.0001148377778008,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,8.481902477797121e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0001148376686614,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,0.0005447361036203,287.57293701171875,294.1499938964844,300.91998291015625,297.2403869628906,300.13140869140625,300.9206237792969,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619640281423,2.48044518258439e-08,0.0011619392316788,-0.0639206692576408,0.0,0.0,0.0,-0.0171093847602605,60.0,24.656005859375,0.0,-9.205460571592996e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.000109052452899,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,0.0001148377778008,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,8.481902477797121e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0001148376686614,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,0.0005447361036203,287.57293701171875,294.1499938964844,300.91998291015625,297.2403869628906,300.13140869140625,300.9206237792969,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619640281423,2.48044518258439e-08,0.0011619392316788,-0.0639206692576408,0.0,0.0,0.0,-0.0171093847602605,60.0,24.656005859375,0.0,-9.205460571592996e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.000109178959974,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0001149709933088,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,8.491741755278781e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.0001149708841694,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0005453680641949,287.5603942871094,294.1499938964844,300.9206237792969,297.2409973144531,300.1395263671875,300.9206237792969,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620732972744e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875245869159,60.0,24.65484046936035,0.0,-9.226828012742773e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0001093055398087,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.0001151042888523,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,8.501586853526533e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0001151041869889,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0005460003740154,287.5479736328125,294.1499938964844,300.9215393066406,297.2418212890625,300.1475830078125,300.92095947265625,286.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119794244687923e-08,0.0011646351777017,-0.0647419914603233,0.0,0.0,0.0,-0.0172657109797,60.0,24.654874801635746,0.0,-9.248232402114809e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001095567422453,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0001153688135673,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,8.521123527316377e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001153687044279,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,0.0005472552147693,287.5234069824219,294.1499938964844,300.9241027832031,297.24420166015625,300.1634826660156,300.92254638671875,286.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673364788293,2.543277588529236e-08,0.0011673109838739,-0.0655570328235626,0.0,0.0,0.0,-0.0174208674579858,60.0,24.658098220825195,0.0,-9.290781832760332e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001095567422453,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0001153688135673,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,8.521123527316377e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001153687044279,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,0.0005472552147693,287.5234069824219,294.1499938964844,300.9241027832031,297.24420166015625,300.1634826660156,300.92254638671875,286.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673364788293,2.543277588529236e-08,0.0011673109838739,-0.0655570328235626,0.0,0.0,0.0,-0.0174208674579858,60.0,24.658098220825195,0.0,-9.290781832760332e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001098023058148,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0001156273938249,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,8.540222916053608e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0001156272919615,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0005484818830154,287.4992980957031,294.1499938964844,300.9275207519531,297.24737548828125,300.1791687011719,300.9252014160156,286.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699526803568,2.573874091638117e-08,0.0011699269525706,-0.0663536787033081,0.0,0.0,0.0,-0.017572546377778,60.0,24.664640426635746,0.0,-9.332471506695585e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001098023058148,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0001156273938249,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,8.540222916053608e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0001156272919615,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0005484818830154,287.4992980957031,294.1499938964844,300.9275207519531,297.24737548828125,300.1791687011719,300.9252014160156,286.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699526803568,2.573874091638117e-08,0.0011699269525706,-0.0663536787033081,0.0,0.0,0.0,-0.017572546377778,60.0,24.664640426635746,0.0,-9.332471506695585e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0001100409135688,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001158786617452,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,8.558780245948583e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001158785598818,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.000549673801288,287.4755554199219,294.1499938964844,300.93170166015625,297.2511901855469,300.19464111328125,300.9286499023437,286.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724949581548,2.603603910245056e-08,0.0011724688811227,-0.0671276450157165,0.0,0.0,0.0,-0.0177199281752109,60.0,24.673036575317383,0.0,-9.37306978698871e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0001100409135688,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001158786617452,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,8.558780245948583e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001158785598818,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.000549673801288,287.4755554199219,294.1499938964844,300.93170166015625,297.2511901855469,300.19464111328125,300.9286499023437,286.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724949581548,2.603603910245056e-08,0.0011724688811227,-0.0671276450157165,0.0,0.0,0.0,-0.0177199281752109,60.0,24.673036575317383,0.0,-9.37306978698871e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0001102665264625,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001161162435892,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,8.576327672926709e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001161161417257,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0005508008762262,287.4522705078125,294.1499938964844,300.9364013671875,297.25555419921875,300.2099304199219,300.9328308105469,286.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748983524739,2.631714757228565e-08,0.0011748720426112,-0.0678593516349792,0.0,0.0,0.0,-0.0178592838346958,60.0,24.682165145874023,0.0,-9.411537860160024e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0001102665264625,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001161162435892,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,8.576327672926709e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001161161417257,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0005508008762262,287.4522705078125,294.1499938964844,300.9364013671875,297.25555419921875,300.2099304199219,300.9328308105469,286.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748983524739,2.631714757228565e-08,0.0011748720426112,-0.0678593516349792,0.0,0.0,0.0,-0.0178592838346958,60.0,24.682165145874023,0.0,-9.411537860160024e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,0.0001103761751437,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,0.0001162317057605,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,8.584855822846293e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001162316038971,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0005513486103154,287.44073486328125,294.1499938964844,300.9389343261719,297.25787353515625,300.217529296875,300.93511962890625,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760663473978,2.6453763624090243e-08,0.0011760398047044,-0.0682149156928062,0.0,0.0,0.0,-0.0179270077496767,60.0,24.686996459960938,0.0,-9.430261371790041e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001104806506191,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.0001163417182397,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,8.592981612309813e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0001163416163763,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,0.0005518705002032,287.4293212890625,294.1499938964844,300.9415588378906,297.2602844238281,300.2250671386719,300.9375305175781,286.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771793942898,2.6583935053281493e-08,0.0011771527351811,-0.0685536861419677,0.0,0.0,0.0,-0.0179915390908718,60.0,24.691524505615234,0.0,-9.448118731825161e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,0.000110675333417,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0001165467256214,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,8.608122880104929e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0001165466310339,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0005528430338017,287.4068603515625,294.1499938964844,300.9469909667969,297.2652893066406,300.2399597167969,300.94268798828125,286.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792534496635,2.6826500132415283e-08,0.0011792265577241,-0.0691848918795585,0.0,0.0,0.0,-0.0181117858737707,60.0,24.69956588745117,0.0,-9.481440343961368e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,0.000110675333417,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0001165467256214,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,8.608122880104929e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0001165466310339,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0005528430338017,287.4068603515625,294.1499938964844,300.9469909667969,297.2652893066406,300.2399597167969,300.94268798828125,286.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792534496635,2.6826500132415283e-08,0.0011792265577241,-0.0691848918795585,0.0,0.0,0.0,-0.0181117858737707,60.0,24.69956588745117,0.0,-9.481440343961368e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.000110858825792,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001167399459518,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,8.622393943369389e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,0.0001167398513644,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0005537596298381,287.384765625,294.1499938964844,300.9525146484375,297.2704162597656,300.2547302246094,300.9480895996094,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812086449936,2.705511725764609e-08,0.0011811816366389,-0.0697797313332557,0.0,0.0,0.0,-0.0182251222431659,60.0,24.70685577392578,0.0,-9.51289891304441e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.000110858825792,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001167399459518,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,8.622393943369389e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,0.0001167398513644,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0005537596298381,287.384765625,294.1499938964844,300.9525146484375,297.2704162597656,300.2547302246094,300.9480895996094,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812086449936,2.705511725764609e-08,0.0011811816366389,-0.0697797313332557,0.0,0.0,0.0,-0.0182251222431659,60.0,24.70685577392578,0.0,-9.51289891304441e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0001110239900299,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0001169138704426,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,8.63523964653723e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0001169137758552,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0005545847234316,287.363037109375,294.1499938964844,300.9580383300781,297.2755126953125,300.26934814453125,300.9535827636719,286.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829676805064,2.726089753934957e-08,0.0011829404393211,-0.0703150853514671,0.0,0.0,0.0,-0.0183271337300539,60.0,24.71177673339844,0.0,-9.541259515799538e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0001110239900299,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0001169138704426,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,8.63523964653723e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,0.0001169137758552,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0005545847234316,287.363037109375,294.1499938964844,300.9580383300781,297.2755126953125,300.26934814453125,300.9535827636719,286.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829676805064,2.726089753934957e-08,0.0011829404393211,-0.0703150853514671,0.0,0.0,0.0,-0.0183271337300539,60.0,24.71177673339844,0.0,-9.541259515799538e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0001111743622459,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0001170722171082,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,8.646935020806268e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0001170721297967,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0005553358932957,287.3417358398437,294.1499938964844,300.9634094238281,297.28045654296875,300.2837829589844,300.95904541015625,286.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845695553347,2.7448248118844293e-08,0.0011845421977341,-0.0708024501800537,0.0,0.0,0.0,-0.0184200089424848,60.0,24.71438789367676,0.0,-9.56711758703932e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0001111743622459,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0001170722171082,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,8.646935020806268e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0001170721297967,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0005553358932957,287.3417358398437,294.1499938964844,300.9634094238281,297.28045654296875,300.2837829589844,300.95904541015625,286.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845695553347,2.7448248118844293e-08,0.0011845421977341,-0.0708024501800537,0.0,0.0,0.0,-0.0184200089424848,60.0,24.71438789367676,0.0,-9.56711758703932e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001112444006139,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0001171459662145,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,8.652381802676246e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0001171458789031,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0005556857795454,287.3312072753906,294.1499938964844,300.9659729003906,297.2828063964844,300.2909545898437,300.96173095703125,286.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853156611323,2.7535504543152456e-08,0.0011852881871163,-0.0710294097661972,0.0,0.0,0.0,-0.0184632651507854,60.0,24.7147159576416,0.0,-9.57917194455149e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.000111311506771,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0001172166303149,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,8.6576008470729e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001172165430034,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0005560209974646,287.32080078125,294.1499938964844,300.96844482421875,297.2850952148437,300.2980651855469,300.9643249511719,286.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860305676236,2.7619108777798832e-08,0.001186002860777,-0.0712468698620796,0.0,0.0,0.0,-0.0185047108680009,60.0,24.71440696716309,0.0,-9.590729632691365e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0001114382903324,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0001173501441371,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,8.667461224831641e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001173500495497,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.000556654355023,287.30029296875,294.1499938964844,300.9730224609375,297.289306640625,300.3121643066406,300.96923828125,286.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7777064204315132e-08,0.0011873532785102,-0.0716576874256134,0.0,0.0,0.0,-0.0185830146074295,60.0,24.71192741394043,0.0,-9.612583795615137e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
