time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0001114382903324,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0001173501441371,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,8.667461224831641e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001173500495497,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.000556654355023,287.30029296875,294.1499938964844,300.9730224609375,297.289306640625,300.3121643066406,300.96923828125,286.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7777064204315132e-08,0.0011873532785102,-0.0716576874256134,0.0,0.0,0.0,-0.0185830146074295,60.0,24.71192741394043,0.0,-9.612583795615137e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001115574123105,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001174755743704,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,8.67672570166178e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0001174754870589,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0005572494119405,287.2802429199219,294.1499938964844,300.9769592285156,297.2929382324219,300.3260803222656,300.9736633300781,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925468160106e-08,0.0011886220891028,-0.072043627500534,0.0,0.0,0.0,-0.0186565835028886,60.0,24.70699119567871,0.0,-9.633139086417941e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001115574123105,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001174755743704,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,8.67672570166178e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0001174754870589,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0005572494119405,287.2802429199219,294.1499938964844,300.9769592285156,297.2929382324219,300.3260803222656,300.9736633300781,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925468160106e-08,0.0011886220891028,-0.072043627500534,0.0,0.0,0.0,-0.0186565835028886,60.0,24.70699119567871,0.0,-9.633139086417941e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0001116702478611,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0001175943907583,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,8.685501234140247e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0001175943034468,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0005578130949288,287.2605895996094,294.1499938964844,300.98016357421875,297.2958679199219,300.3397827148437,300.9774169921875,286.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,24.69963264465332,0.0,-9.652629984202576e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0001116702478611,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0001175943907583,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,8.685501234140247e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0001175943034468,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0005578130949288,287.2605895996094,294.1499938964844,300.98016357421875,297.2958679199219,300.3397827148437,300.9774169921875,286.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,24.69963264465332,0.0,-9.652629984202576e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0001117763677029,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0001177061421913,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,8.693754352862015e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0001177060548798,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0005583432503044,287.24139404296875,294.1499938964844,300.982421875,297.2979736328125,300.353271484375,300.9803771972656,286.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909822933375,2.8198243740007456e-08,0.0011909541208297,-0.0727529302239418,0.0,0.0,0.0,-0.0187918078154325,60.0,24.689546585083008,0.0,-9.670979039810845e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0001117763677029,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0001177061421913,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,8.693754352862015e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0001177060548798,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0005583432503044,287.24139404296875,294.1499938964844,300.982421875,297.2979736328125,300.353271484375,300.9803771972656,286.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909822933375,2.8198243740007456e-08,0.0011909541208297,-0.0727529302239418,0.0,0.0,0.0,-0.0187918078154325,60.0,24.689546585083008,0.0,-9.670979039810845e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0001118267755373,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0001177592203021,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,8.697674638824537e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0001177591329906,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0005585950566455,287.2319641113281,294.1499938964844,300.9831848144531,297.2986755371094,300.35992431640625,300.98150634765625,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915192008018,2.826103795428025e-08,0.0011914909118786,-0.0729162022471427,0.0,0.0,0.0,-0.0188229382038116,60.0,24.6833610534668,0.0,-9.679700241349565e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0001118753280024,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,0.0001178103484562,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,8.701450860826299e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0001178102611447,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0005588376079685,287.2225952148437,294.1499938964844,300.983642578125,297.2991027832031,300.36651611328125,300.9823913574219,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920363176614,2.8321526457375512e-08,0.0011920080287382,-0.0730734691023826,0.0,0.0,0.0,-0.0188529230654239,60.0,24.67633438110352,0.0,-9.688105251370872e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001119665903388,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0001179064493044,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,8.708548557478935e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0001179063619929,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0005592935485765,287.2042236328125,294.1499938964844,300.983642578125,297.2991027832031,300.3795166015625,300.9833374023437,286.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930085020139,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.65949249267578,0.0,-9.70391198507059e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0001119665903388,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0001179064493044,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,8.708548557478935e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0001179063619929,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0005592935485765,287.2042236328125,294.1499938964844,300.983642578125,297.2991027832031,300.3795166015625,300.9833374023437,286.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930085020139,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.65949249267578,0.0,-9.70391198507059e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.000112049638119,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.000117993891763,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,8.715007425053045e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001179938117275,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0005597083945758,287.1862487792969,294.1499938964844,300.9822998046875,297.2978515625,300.3922424316406,300.9830322265625,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.63853073120117,0.0,-9.718306159811618e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.000112049638119,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.000117993891763,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,8.715007425053045e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001179938117275,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0005597083945758,287.1862487792969,294.1499938964844,300.9822998046875,297.2978515625,300.3922424316406,300.9830322265625,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.63853073120117,0.0,-9.718306159811618e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,0.0001121239110943,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0001180721083073,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,8.720783807802945e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0001180720282718,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0005600794684141,287.168701171875,294.1499938964844,300.9794311523437,297.29522705078125,300.4046630859375,300.9812927246094,286.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,24.612972259521484,0.0,-9.731189010153685e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,0.0001121239110943,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0001180721083073,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,8.720783807802945e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0001180720282718,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0005600794684141,287.168701171875,294.1499938964844,300.9794311523437,297.29522705078125,300.4046630859375,300.9812927246094,286.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,24.612972259521484,0.0,-9.731189010153685e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001121888344641,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001181404659291,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,8.725832594791427e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0001181403858936,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0005604038015007,287.1515808105469,294.1499938964844,300.9749450683594,297.29107666015625,300.416748046875,300.97802734375,286.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.87120514030903e-08,0.0011953468201681,-0.0740887001156807,0.0,0.0,0.0,-0.0190465208142995,60.0,24.58230781555176,0.0,-9.742455375771897e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001121888344641,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001181404659291,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,8.725832594791427e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0001181403858936,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0005604038015007,287.1515808105469,294.1499938964844,300.9749450683594,297.29107666015625,300.416748046875,300.97802734375,286.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.87120514030903e-08,0.0011953468201681,-0.0740887001156807,0.0,0.0,0.0,-0.0190465208142995,60.0,24.58230781555176,0.0,-9.742455375771897e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0001122174799093,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001181706320494,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,8.72806049301289e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001181705520139,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,0.0005605468759313,287.1431884765625,294.1499938964844,300.9720153808594,297.28839111328125,300.4226379394531,300.9757080078125,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956805828958,2.8747731306566493e-08,0.0011956518283113,-0.0741814449429512,0.0,0.0,0.0,-0.0190642084926366,60.0,24.564815521240234,0.0,-9.747428464379484e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001122436733567,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0001181982224807,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,8.730097761144862e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0001181981424451,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0005606777849607,287.1348876953125,294.1499938964844,300.9686279296875,297.2852478027344,300.4284362792969,300.97296142578125,286.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959596304222,2.87803594289926e-08,0.0011959308758378,-0.0742662623524665,0.0,0.0,0.0,-0.0190803837031126,60.0,24.545917510986328,0.0,-9.751978069516556e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001122881149058,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0001182450068881,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,8.733553113415837e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0001182449268526,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0005608997889794,287.1186218261719,294.1499938964844,300.9603576660156,297.27764892578125,300.4397277832031,300.9661560058594,286.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.88356964972536e-08,0.0011964038712903,-0.0744100958108902,0.0,0.0,0.0,-0.0191078167408704,60.0,24.503662109375,0.0,-9.759695274169645e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001122881149058,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0001182450068881,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,8.733553113415837e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0001182449268526,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0005608997889794,287.1186218261719,294.1499938964844,300.9603576660156,297.27764892578125,300.4397277832031,300.9661560058594,286.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.88356964972536e-08,0.0011964038712903,-0.0744100958108902,0.0,0.0,0.0,-0.0191078167408704,60.0,24.503662109375,0.0,-9.759695274169645e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0001123211841331,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001182798296213,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,8.736125164432451e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0001182797495857,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0005610650405287,287.1028137207031,294.1499938964844,300.95001220703125,297.2680969238281,300.4505920410156,300.95733642578125,286.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.887687244879089e-08,0.0011967559112235,-0.0745171159505844,0.0,0.0,0.0,-0.0191282294690608,60.0,24.454740524291992,0.0,-9.765440012188265e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0001123211841331,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001182798296213,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,8.736125164432451e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0001182797495857,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0005610650405287,287.1028137207031,294.1499938964844,300.95001220703125,297.2680969238281,300.4505920410156,300.95733642578125,286.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.887687244879089e-08,0.0011967559112235,-0.0745171159505844,0.0,0.0,0.0,-0.0191282294690608,60.0,24.454740524291992,0.0,-9.765440012188265e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0001123455440392,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,0.0001183054773719,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,8.738019096199423e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,0.0001183054046123,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0005611867527477,287.08740234375,294.1499938964844,300.9363098144531,297.2593994140625,300.4609375,300.9458312988281,286.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970440391451,2.890719130732577e-08,0.0011970151681452,-0.0745959132909774,0.0,0.0,0.0,-0.01914325915277,60.0,24.40216827392578,0.0,-9.76967058363698e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,0.0001123455440392,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,0.0001183054773719,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,8.738019096199423e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,0.0001183054046123,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0005611867527477,287.08740234375,294.1499938964844,300.9363098144531,297.2593994140625,300.4609375,300.9458312988281,286.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970440391451,2.890719130732577e-08,0.0011970151681452,-0.0745959132909774,0.0,0.0,0.0,-0.01914325915277,60.0,24.40216827392578,0.0,-9.76967058363698e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0001123648471548,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0001183258063974,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,8.739520126255229e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0001183257263619,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0005612832028418,287.0724182128906,294.1499938964844,300.9183044433594,297.2543334960937,300.4706726074219,300.9306030273437,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972495121881,2.8931211204508145e-08,0.001197220524773,-0.0746583417057991,0.0,0.0,0.0,-0.019155167043209,60.0,24.353139877319336,0.0,-9.773022924264296e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,0.0001123648471548,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0001183258063974,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,8.739520126255229e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0001183257263619,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0005612832028418,287.0724182128906,294.1499938964844,300.9183044433594,297.2543334960937,300.4706726074219,300.9306030273437,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972495121881,2.8931211204508145e-08,0.001197220524773,-0.0746583417057991,0.0,0.0,0.0,-0.019155167043209,60.0,24.353139877319336,0.0,-9.773022924264296e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0001123728143284,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0001183341955766,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,8.740139310248196e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.000118334115541,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0005613230168819,287.0650939941406,294.1499938964844,300.90777587890625,297.2530822753906,300.4753112792969,300.9215393066406,286.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973341461271,2.8941123275672e-08,0.0011973052751272,-0.0746841058135032,0.0,0.0,0.0,-0.0191600807011127,60.0,24.33090209960937,0.0,-9.774407061513557e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,0.0001123795082094,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0001183412387035,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,8.740660268813372e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,0.000118341165944,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,0.0005613564862869,287.0578918457031,294.1499938964844,300.89630126953125,297.2525939941406,300.479736328125,300.91143798828125,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197405392304,2.8949445507464592e-08,0.0011973764048889,-0.0747057348489761,0.0,0.0,0.0,-0.0191642064601182,60.0,24.310338973999023,0.0,-9.775568798886525e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001123897600336,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001183520362246,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,8.741456986172125e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,0.0001183519634651,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0005614077090285,287.0437927246094,294.1499938964844,300.87060546875,297.2538146972656,300.488037109375,300.888427734375,286.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962190867787285e-08,0.0011974853696301,-0.07473886013031,0.0,0.0,0.0,-0.0191705245524644,60.0,24.27387237548828,0.0,-9.77734799789687e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001123897600336,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001183520362246,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,8.741456986172125e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,0.0001183519634651,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0005614077090285,287.0437927246094,294.1499938964844,300.87060546875,297.2538146972656,300.488037109375,300.888427734375,286.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962190867787285e-08,0.0011974853696301,-0.07473886013031,0.0,0.0,0.0,-0.0191705245524644,60.0,24.27387237548828,0.0,-9.77734799789687e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0001123960973927,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001183587082778,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,8.741949568502605e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001183586355182,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.0005614394322037,287.03009033203125,294.1499938964844,300.8414611816406,297.2577514648437,300.4955444335937,300.8618469238281,286.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975815286859,2.8970053023158484e-08,0.0011975526576861,-0.0747592970728874,0.0,0.0,0.0,-0.0191744212061166,60.0,24.243558883666992,0.0,-9.778445786423617e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0001123960973927,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001183587082778,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,8.741949568502605e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001183586355182,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.0005614394322037,287.03009033203125,294.1499938964844,300.8414611816406,297.2577514648437,300.4955444335937,300.8618469238281,286.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975815286859,2.8970053023158484e-08,0.0011975526576861,-0.0747592970728874,0.0,0.0,0.0,-0.0191744212061166,60.0,24.243558883666992,0.0,-9.778445786423617e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001123989932239,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,0.000118361749628,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,8.742174395592883e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0001183616768685,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.0005614539259113,287.016845703125,294.1499938964844,300.8092041015625,297.2640991210937,300.50213623046875,300.8319702148437,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976121459156,2.8973621724048826e-08,0.0011975831585004,-0.0747685730457305,0.0,0.0,0.0,-0.0191761907190084,60.0,24.218963623046875,0.0,-9.778943876881385e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001123989932239,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,0.000118361749628,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,8.742174395592883e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0001183616768685,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.0005614539259113,287.016845703125,294.1499938964844,300.8092041015625,297.2640991210937,300.50213623046875,300.8319702148437,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976121459156,2.8973621724048826e-08,0.0011975831585004,-0.0747685730457305,0.0,0.0,0.0,-0.0191761907190084,60.0,24.218963623046875,0.0,-9.778943876881385e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0001123983893194,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0001183611166197,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,8.742127101868391e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0001183610438602,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,0.0005614509573206,287.0040588378906,294.1499938964844,300.77410888671875,297.27252197265625,300.5077209472656,300.798828125,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976053938269,2.897284190339633e-08,0.0011975764064118,-0.0747665390372276,0.0,0.0,0.0,-0.0191758051514625,60.0,24.199790954589844,0.0,-9.778835163842817e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0001123983893194,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0001183611166197,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,8.742127101868391e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0001183610438602,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,0.0005614509573206,287.0040588378906,294.1499938964844,300.77410888671875,297.27252197265625,300.5077209472656,300.798828125,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976053938269,2.897284190339633e-08,0.0011975764064118,-0.0747665390372276,0.0,0.0,0.0,-0.0191758051514625,60.0,24.199790954589844,0.0,-9.778835163842817e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,0.0001123966067098,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001183592321467,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,8.741987403482199e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0001183591593871,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,0.0005614420515485,286.9978942871094,294.1499938964844,300.75555419921875,297.27740478515625,300.50994873046875,300.7807922363281,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975861852988,2.8970596588351327e-08,0.0011975571978837,-0.0747607126832008,0.0,0.0,0.0,-0.0191746912896633,60.0,24.192625045776367,0.0,-9.778521814496345e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.0001123943438869,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,0.0001183568529086,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,8.741812052903697e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,0.000118356780149,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.0005614307592622,286.9918212890625,294.1499938964844,300.7364501953125,297.28271484375,300.5119323730469,300.76220703125,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975618544965,2.8967765075549323e-08,0.0011975328670814,-0.074753351509571,0.0,0.0,0.0,-0.0191732868552207,60.0,24.186363220214844,0.0,-9.778126042192525e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
