time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,0.0001123887268477,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001183509302791,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,8.741374040255323e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0001183508647955,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0005614027031697,286.9799499511719,294.1499938964844,300.696533203125,297.2943725585937,300.5153503417969,300.7239990234375,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975020170211,2.896073070246529e-08,0.001197473029606,-0.0747350677847862,0.0,0.0,0.0,-0.0191698018461465,60.0,24.175487518310547,0.0,-9.777144072131705e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,0.0001123887268477,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001183509302791,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,8.741374040255323e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0001183508647955,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0005614027031697,286.9799499511719,294.1499938964844,300.696533203125,297.2943725585937,300.5153503417969,300.7239990234375,286.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975020170211,2.896073070246529e-08,0.001197473029606,-0.0747350677847862,0.0,0.0,0.0,-0.0191698018461465,60.0,24.175487518310547,0.0,-9.777144072131705e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0001123806432588,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001183424174087,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,8.740745397517458e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.000118342351925,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,0.0005613623652607,286.968505859375,294.1499938964844,300.6546325683594,297.3072204589844,300.51763916015625,300.6834411621094,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197415520437,2.8950625008405963e-08,0.0011973865330219,-0.074708804488182,0.0,0.0,0.0,-0.0191647913306951,60.0,24.16795921325684,0.0,-9.775733644801221e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0001123806432588,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001183424174087,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,8.740745397517458e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.000118342351925,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,0.0005613623652607,286.968505859375,294.1499938964844,300.6546325683594,297.3072204589844,300.51763916015625,300.6834411621094,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197415520437,2.8950625008405963e-08,0.0011973865330219,-0.074708804488182,0.0,0.0,0.0,-0.0191647913306951,60.0,24.16795921325684,0.0,-9.775733644801221e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,0.0001123708643717,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,0.0001183321146527,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,8.739983604755253e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0001183320418931,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,0.0005613135290332,286.9574890136719,294.1499938964844,300.6110534667969,297.3209533691406,300.5188293457031,300.6411437988281,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973110958933,2.8938401896994044e-08,0.0011972821084782,-0.0746770352125167,0.0,0.0,0.0,-0.0191587321460247,60.0,24.162839889526367,0.0,-9.774026921149925e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,0.0001123708643717,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,0.0001183321146527,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,8.739983604755253e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0001183320418931,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,0.0005613135290332,286.9574890136719,294.1499938964844,300.6110534667969,297.3209533691406,300.5188293457031,300.6411437988281,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973110958933,2.8938401896994044e-08,0.0011972821084782,-0.0746770352125167,0.0,0.0,0.0,-0.0191587321460247,60.0,24.162839889526367,0.0,-9.774026921149925e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001123597030527,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,0.0001183203567052,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,8.73911558301188e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001183202912216,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0005612578243017,286.9468688964844,294.1499938964844,300.56610107421875,297.3352966308594,300.5189819335937,300.59735107421875,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971918866038,2.8924466377588945e-08,0.0011971628991886,-0.0746408104896545,0.0,0.0,0.0,-0.0191518235951662,60.0,24.159496307373047,0.0,-9.772081455139414e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001123597030527,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,0.0001183203567052,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,8.73911558301188e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001183202912216,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0005612578243017,286.9468688964844,294.1499938964844,300.56610107421875,297.3352966308594,300.5189819335937,300.59735107421875,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971918866038,2.8924466377588945e-08,0.0011971628991886,-0.0746408104896545,0.0,0.0,0.0,-0.0191518235951662,60.0,24.159496307373047,0.0,-9.772081455139414e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.00011235364218,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001183139756903,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,8.738644100958481e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,0.0001183139102067,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.0005612276145257,286.9417724609375,294.1499938964844,300.5431823730469,297.34259033203125,300.5185546875,300.5748596191406,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971268104389,2.8916899097453097e-08,0.0011970979394391,-0.0746211484074592,0.0,0.0,0.0,-0.0191480703651905,60.0,24.15839385986328,0.0,-9.771025588634077e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667175292969,0.0,0.0,0.0001123474212363,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0001183074273285,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,8.738160249777138e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16082763671875,0.0,0.0,0.0001183073618449,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0005611965316347,286.9367370605469,294.1499938964844,300.5200500488281,297.3499450683594,300.5178527832031,300.5521850585937,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970604537054,2.890913286535124e-08,0.0011970314662903,-0.0746009647846221,0.0,0.0,0.0,-0.019144220277667,60.0,24.1574764251709,0.0,-9.76994201096204e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001123346155509,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,0.0001182939304271,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,8.737163443583995e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,0.0001182938649435,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0005611325614154,286.9269104003906,294.1499938964844,300.4731750488281,297.3646240234375,300.51593017578125,300.50634765625,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969240149483,2.8893136772012443e-08,0.0011968951439484,-0.0745593905448913,0.0,0.0,0.0,-0.0191362928599119,60.0,24.15586280822754,0.0,-9.767709485686282e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001123346155509,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,0.0001182939304271,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,8.737163443583995e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,0.0001182938649435,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0005611325614154,286.9269104003906,294.1499938964844,300.4731750488281,297.3646240234375,300.51593017578125,300.50634765625,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969240149483,2.8893136772012443e-08,0.0011968951439484,-0.0745593905448913,0.0,0.0,0.0,-0.0191362928599119,60.0,24.15586280822754,0.0,-9.767709485686282e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0001123214387916,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001182800624519,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,8.736138988751918e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,0.0001182799969683,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,0.0005610667867586,286.91754150390625,294.1499938964844,300.42578125,297.37908935546875,300.5128173828125,300.4598083496094,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.887669481310695e-08,0.0011967545142397,-0.0745166540145874,0.0,0.0,0.0,-0.0191281419247388,60.0,24.154098510742188,0.0,-9.765415143192513e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0001123214387916,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001182800624519,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,8.736138988751918e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,0.0001182799969683,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,0.0005610667867586,286.91754150390625,294.1499938964844,300.42578125,297.37908935546875,300.5128173828125,300.4598083496094,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.887669481310695e-08,0.0011967545142397,-0.0745166540145874,0.0,0.0,0.0,-0.0191281419247388,60.0,24.154098510742188,0.0,-9.765415143192513e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,0.0001123083784477,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,0.0001182663036161,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,8.735121809877455e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001182662381324,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0005610015941783,286.9085998535156,294.1499938964844,300.378173828125,297.3930969238281,300.5086364746094,300.4129638671875,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860384304607578e-08,0.0011966150486841,-0.0744742602109909,0.0,0.0,0.0,-0.019120056182146,60.0,24.15152359008789,0.0,-9.763139274809873e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1367492675781,0.0,0.0,0.0001123083784477,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,0.0001182663036161,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,8.735121809877455e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001182662381324,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0005610015941783,286.9085998535156,294.1499938964844,300.378173828125,297.3930969238281,300.5086364746094,300.4129638671875,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860384304607578e-08,0.0011966150486841,-0.0744742602109909,0.0,0.0,0.0,-0.019120056182146,60.0,24.15152359008789,0.0,-9.763139274809873e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001122957182815,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263732910156,0.0,0.0,0.0001182529667858,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,8.734137372812256e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,0.0001182529085781,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0005609383806586,286.89996337890625,294.1499938964844,300.3305969238281,297.4063720703125,300.50360107421875,300.3661193847656,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844580057807444e-08,0.0011964800069108,-0.07443318516016,0.0,0.0,0.0,-0.0191122218966484,60.0,24.14788627624512,0.0,-9.76093446070081e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001122957182815,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263732910156,0.0,0.0,0.0001182529667858,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,8.734137372812256e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,0.0001182529085781,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0005609383806586,286.89996337890625,294.1499938964844,300.3305969238281,297.4063720703125,300.50360107421875,300.3661193847656,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844580057807444e-08,0.0011964800069108,-0.07443318516016,0.0,0.0,0.0,-0.0191122218966484,60.0,24.14788627624512,0.0,-9.76093446070081e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001122895773733,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,0.0001182465057354,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,8.733659342397004e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0001182464402518,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,0.0005609077052213,286.895751953125,294.1499938964844,300.30694580078125,297.4126892089844,300.5008544921875,300.3427429199219,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964435689151,2.883691685440226e-08,0.0011964148143306,-0.0744132623076438,0.0,0.0,0.0,-0.0191084239631891,60.0,24.145566940307617,0.0,-9.759865804426229e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.000112283618364,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,0.000118240219308,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13427734375,0.0,0.0,8.73319513630122e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0001182401611004,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0005608779611065,286.8916015625,294.1499938964844,300.28338623046875,297.418701171875,300.4979553222656,300.3194274902344,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963800061494,2.8829470366531496e-08,0.0011963512515649,-0.074393905699253,0.0,0.0,0.0,-0.0191047322005033,60.0,24.14285469055176,0.0,-9.758826990946545e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0001122722678701,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0001182282721856,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,8.732312562642619e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001182282139779,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,0.0005608213250525,286.8834228515625,294.1499938964844,300.2368469238281,297.4298400878906,300.4918212890625,300.27294921875,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530214438044e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,24.13631248474121,0.0,-9.756850971598396e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.0001122722678701,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0001182282721856,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,8.732312562642619e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001182282139779,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,0.0005608213250525,286.8834228515625,294.1499938964844,300.2368469238281,297.4298400878906,300.4918212890625,300.27294921875,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530214438044e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,24.13631248474121,0.0,-9.756850971598396e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0001122624817071,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0001182179548777,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,8.731550769880414e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.000118217903946,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,0.0005607724306173,286.8756103515625,294.1499938964844,300.1911926269531,297.4395751953125,300.4848937988281,300.2271728515625,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961540440097,2.8803075480254847e-08,0.0011961252894252,-0.0743253007531166,0.0,0.0,0.0,-0.01909164711833,60.0,24.12669563293457,0.0,-9.755145669032572e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0001122624817071,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0001182179548777,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,8.731550769880414e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.000118217903946,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,0.0005607724306173,286.8756103515625,294.1499938964844,300.1911926269531,297.4395751953125,300.4848937988281,300.2271728515625,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961540440097,2.8803075480254847e-08,0.0011961252894252,-0.0743253007531166,0.0,0.0,0.0,-0.01909164711833,60.0,24.12669563293457,0.0,-9.755145669032572e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09161376953125,0.0,0.0,0.000112254427222,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0001182094783871,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,8.730924309929833e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001182094201794,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,0.0005607322091236,286.8680725097656,294.1499938964844,300.14678955078125,297.4476928710937,300.4772644042969,300.18231201171875,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793012418759645e-08,0.0011960392585024,-0.0742991492152214,0.0,0.0,0.0,-0.0190866589546203,60.0,24.113956451416016,0.0,-9.753742347129449e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09161376953125,0.0,0.0,0.000112254427222,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0001182094783871,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,8.730924309929833e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001182094201794,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,0.0005607322091236,286.8680725097656,294.1499938964844,300.14678955078125,297.4476928710937,300.4772644042969,300.18231201171875,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793012418759645e-08,0.0011960392585024,-0.0742991492152214,0.0,0.0,0.0,-0.0190866589546203,60.0,24.113956451416016,0.0,-9.753742347129449e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.083251953125,0.0,0.0,0.0001122485482483,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,0.0001182032865472,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984802246094,0.0,0.0,8.730466652195901e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001182032283395,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0005607029306702,286.8608703613281,294.1499938964844,300.1038818359375,297.4539794921875,300.468994140625,300.138671875,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.8785660077801367e-08,0.0011959763942286,-0.0742800384759903,0.0,0.0,0.0,-0.0190830137580633,60.0,24.097522735595703,0.0,-9.752717033961744e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.083251953125,0.0,0.0,0.0001122485482483,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,0.0001182032865472,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984802246094,0.0,0.0,8.730466652195901e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001182032283395,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0005607029306702,286.8608703613281,294.1499938964844,300.1038818359375,297.4539794921875,300.468994140625,300.138671875,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.8785660077801367e-08,0.0011959763942286,-0.0742800384759903,0.0,0.0,0.0,-0.0190830137580633,60.0,24.097522735595703,0.0,-9.752717033961744e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,0.0001122467874665,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.000118201423902,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09429931640625,0.0,0.0,8.730329136596993e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001182013656944,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0005606940831057,286.857421875,294.1499938964844,300.0830993652344,297.45635986328125,300.4645690917969,300.1175842285156,286.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.8783448513536324e-08,0.0011959578841924,-0.0742742866277694,0.0,0.0,0.0,-0.0190819185227155,60.0,24.08731460571289,0.0,-9.752408658414424e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0001122455214499,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,0.0001182000924018,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,8.730230911169201e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,0.0001182000414701,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684814453125,0.0,0.0,0.0005606877966783,286.8540344238281,294.1499938964844,300.06280517578125,297.4582214355469,300.4599914550781,300.0968017578125,286.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781862226878733e-08,0.0011959444964304,-0.0742701664566993,0.0,0.0,0.0,-0.0190811343491077,60.0,24.076311111450195,0.0,-9.752187679623604e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001122445974033,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001181991174235,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,8.730158879188821e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,0.0001181990664917,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,0.0005606831982731,286.847412109375,294.1499938964844,300.0238037109375,297.4602355957031,300.4506225585937,300.0561828613281,287.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780682725937368e-08,0.0011959337862208,-0.0742670968174934,0.0,0.0,0.0,-0.0190805457532405,60.0,24.052000045776367,0.0,-9.752022833708909e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001122445974033,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001181991174235,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,8.730158879188821e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,0.0001181990664917,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,0.0005606831982731,286.847412109375,294.1499938964844,300.0238037109375,297.4602355957031,300.4506225585937,300.0561828613281,287.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780682725937368e-08,0.0011959337862208,-0.0742670968174934,0.0,0.0,0.0,-0.0190805457532405,60.0,24.052000045776367,0.0,-9.752022833708909e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0001122476969612,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,0.0001182023843284,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741882324219,0.0,0.0,8.73039971338585e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546569824219,0.0,0.0,0.0001182023261208,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,0.0005606987397186,286.8411560058594,294.1499938964844,299.9871826171875,297.4598083496094,300.4405822753906,300.0181884765625,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452143306731e-08,0.0011959666153416,-0.0742770731449127,0.0,0.0,0.0,-0.0190824475139379,60.0,24.021360397338867,0.0,-9.752557872388937e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0001122476969612,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,0.0001182023843284,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741882324219,0.0,0.0,8.73039971338585e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546569824219,0.0,0.0,0.0001182023261208,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,0.0005606987397186,286.8411560058594,294.1499938964844,299.9871826171875,297.4598083496094,300.4405822753906,300.0181884765625,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452143306731e-08,0.0011959666153416,-0.0742770731449127,0.0,0.0,0.0,-0.0190824475139379,60.0,24.021360397338867,0.0,-9.752557872388937e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,0.0001122539688367,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,0.000118208983622,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,8.730886474950239e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0001182089254143,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,0.0005607300554402,286.8351745605469,294.1499938964844,299.9532470703125,297.45672607421875,300.4302062988281,299.9822692871094,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,23.98594665527344,0.0,-9.753644292231912e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,0.0001122539688367,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,0.000118208983622,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,8.730886474950239e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0001182089254143,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,0.0005607300554402,286.8351745605469,294.1499938964844,299.9532470703125,297.45672607421875,300.4302062988281,299.9822692871094,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,23.98594665527344,0.0,-9.753644292231912e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001122646499425,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0001182202322524,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,8.731717389309779e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0001182201813207,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0005607834900729,286.8295288085937,294.1499938964844,299.9222412109375,297.4508361816406,300.4193725585937,299.9494323730469,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805599683323635e-08,0.0011961467098444,-0.0743318647146225,0.0,0.0,0.0,-0.0190928969532251,60.0,23.943771362304688,0.0,-9.755497387686773e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001122646499425,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0001182202322524,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,8.731717389309779e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0001182201813207,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0005607834900729,286.8295288085937,294.1499938964844,299.9222412109375,297.4508361816406,300.4193725585937,299.9494323730469,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805599683323635e-08,0.0011961467098444,-0.0743318647146225,0.0,0.0,0.0,-0.0190928969532251,60.0,23.943771362304688,0.0,-9.755497387686773e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.0001122718749684,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0001182278356282,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,8.732279093237594e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001182277774205,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352783203125,0.0,0.0,0.0005608195788227,286.82684326171875,294.1499938964844,299.907958984375,297.44677734375,300.413818359375,299.9343566894531,287.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.881458627257416e-08,0.0011962241260334,-0.0743552148342132,0.0,0.0,0.0,-0.0190973542630672,60.0,23.919790267944336,0.0,-9.756750785072654e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
