time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001122799076256,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0001182362902909,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,8.732903370400891e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,0.0001182362393592,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,0.000560859683901,286.82421875,294.1499938964844,299.89453125,297.4419250488281,300.408203125,299.9198608398437,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824585385223145e-08,0.001196309691295,-0.0743812099099159,0.0,0.0,0.0,-0.0191023126244545,60.0,23.894603729248047,0.0,-9.758145580462953e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,0.0001122985195252,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,0.0001182558844448,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,8.734350558370352e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267028808594,0.0,0.0,0.0001182558335131,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0005609526997432,286.8191223144531,294.1499938964844,299.870361328125,297.42974853515625,300.3968811035156,299.8925476074219,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847750854765764e-08,0.0011965068988502,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,23.840740203857425,0.0,-9.761377128825188e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,0.0001122985195252,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,0.0001182558844448,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,8.734350558370352e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267028808594,0.0,0.0,0.0001182558335131,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0005609526997432,286.8191223144531,294.1499938964844,299.870361328125,297.42974853515625,300.3968811035156,299.8925476074219,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847750854765764e-08,0.0011965068988502,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,23.840740203857425,0.0,-9.761377128825188e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,0.0001123210095101,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.0,0.0001182795749627,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,8.736099698580801e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.000118279524031,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,0.0005610650405287,286.8143920898437,294.1499938964844,299.8500061035156,297.4141540527344,300.3853759765625,299.869873046875,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875758673052587e-08,0.0011967464815825,-0.0745142176747322,0.0,0.0,0.0,-0.0191276762634515,60.0,23.777467727661133,0.0,-9.765284403329133e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,0.0001123210095101,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.0,0.0001182795749627,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,8.736099698580801e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.000118279524031,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,0.0005610650405287,286.8143920898437,294.1499938964844,299.8500061035156,297.4141540527344,300.3853759765625,299.869873046875,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875758673052587e-08,0.0011967464815825,-0.0745142176747322,0.0,0.0,0.0,-0.0191276762634515,60.0,23.777467727661133,0.0,-9.765284403329133e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,0.000112329624244,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0001182886408059,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,8.736769086681306e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001182885898742,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0005611081141978,286.81005859375,294.1499938964844,299.8334655761719,297.3971862792969,300.373779296875,299.8515014648437,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.888646832843733e-08,0.0011968381004408,-0.0745420530438423,0.0,0.0,0.0,-0.019132986664772,60.0,23.708370208740234,0.0,-9.766778674702437e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,0.000112329624244,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0001182886408059,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,8.736769086681306e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001182885898742,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0005611081141978,286.81005859375,294.1499938964844,299.8334655761719,297.3971862792969,300.373779296875,299.8515014648437,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.888646832843733e-08,0.0011968381004408,-0.0745420530438423,0.0,0.0,0.0,-0.019132986664772,60.0,23.708370208740234,0.0,-9.766778674702437e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0001123276815633,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0001182865962618,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,8.736618474358693e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001182865453301,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.0005610984517261,286.805908203125,294.1499938964844,299.8203430175781,297.3810119628906,300.3622436523437,299.8351135253906,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196849392727,2.8884032943210524e-08,0.0011968205217272,-0.0745357200503349,0.0,0.0,0.0,-0.0191317964345216,60.0,23.63743019104004,0.0,-9.766438324732009e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0001123276815633,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0001182865962618,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,8.736618474358693e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001182865453301,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.0005610984517261,286.805908203125,294.1499938964844,299.8203430175781,297.3810119628906,300.3622436523437,299.8351135253906,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196849392727,2.8884032943210524e-08,0.0011968205217272,-0.0745357200503349,0.0,0.0,0.0,-0.0191317964345216,60.0,23.63743019104004,0.0,-9.766438324732009e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,0.0001123186739278,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,0.0001182771084131,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,8.735917072044685e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0001182770574814,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,0.0005610534572042,286.80389404296875,294.1499938964844,299.81500244140625,297.3731689453125,300.3564453125,299.828125,287.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967495083808,2.8872788604417123e-08,0.001196720637381,-0.0745064988732338,0.0,0.0,0.0,-0.0191262029111385,60.0,23.60044860839844,0.0,-9.764870156914185e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.0001123031543102,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0001182607593364,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,8.734709990676492e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001182607156806,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,0.0005609759245999,286.802001953125,294.1499938964844,299.8103942871094,297.36553955078125,300.3507080078125,299.8222351074219,287.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965839657932,2.8853433420295005e-08,0.0011965550947934,-0.0744561925530433,0.0,0.0,0.0,-0.0191166065633296,60.0,23.56241798400879,0.0,-9.762169383975561e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.000112262845505,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,0.0001182183113996,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,8.731574780540541e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001182182677439,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,0.0005607746425084,286.7983093261719,294.1499938964844,299.80340576171875,297.3507080078125,300.3392333984375,299.8119201660156,287.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961571872234,2.8803183838022054e-08,0.0011961284326389,-0.0743255838751792,0.0,0.0,0.0,-0.0190917123109102,60.0,23.48509979248047,0.0,-9.755160590430024e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.000112262845505,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,0.0001182183113996,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,8.731574780540541e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001182182677439,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,0.0005607746425084,286.7983093261719,294.1499938964844,299.80340576171875,297.3507080078125,300.3392333984375,299.8119201660156,287.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961571872234,2.8803183838022054e-08,0.0011961284326389,-0.0743255838751792,0.0,0.0,0.0,-0.0190917123109102,60.0,23.48509979248047,0.0,-9.755160590430024e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,0.0001121861714636,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.000118137570098,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,8.725610678084195e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001181375191663,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0005603916360996,286.79541015625,294.1499938964844,299.799072265625,297.33648681640625,300.32830810546875,299.8077392578125,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953376233577,2.8707606958278123e-08,0.0011953089851886,-0.0740771517157554,0.0,0.0,0.0,-0.0190443191677331,60.0,23.403217315673828,0.0,-9.74183649304905e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,0.0001121861714636,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.000118137570098,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,8.725610678084195e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001181375191663,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0005603916360996,286.79541015625,294.1499938964844,299.799072265625,297.33648681640625,300.32830810546875,299.8077392578125,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953376233577,2.8707606958278123e-08,0.0011953089851886,-0.0740771517157554,0.0,0.0,0.0,-0.0190443191677331,60.0,23.403217315673828,0.0,-9.74183649304905e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0001121614914154,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0001181115803774,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,8.723691280465573e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0001181115367216,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,0.0005602683522738,286.7937316894531,294.1499938964844,299.7978210449219,297.32928466796875,300.3224792480469,299.803955078125,287.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950792977586,2.8676845786890226e-08,0.0011950506595894,-0.0739971846342086,0.0,0.0,0.0,-0.0190290939062833,60.0,23.362451553344727,0.0,-9.737549078181473e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914245605469,0.0,0.0,0.0001121148234233,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906616210937,0.0,0.0,0.0001180624312837,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,8.720061305211857e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,0.000118062387628,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,0.0005600352305918,286.7925109863281,294.1499938964844,299.7972106933594,297.3227844238281,300.3174133300781,299.8032531738281,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945818550884,2.8618678982184065e-08,0.0011945532169193,-0.0738459825515747,0.0,0.0,0.0,-0.0190002564340829,60.0,23.32190322875977,0.0,-9.729446048822865e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0001120237793656,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001179665559902,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.998779296875,0.0,0.0,8.712979615665972e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001179665123345,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0005595805123448,286.78973388671875,294.1499938964844,299.7975158691406,297.3095397949219,300.3066101074219,299.80059814453125,287.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936100199818,2.8505196425498983e-08,0.001193581498228,-0.0735509693622589,0.0,0.0,0.0,-0.0189439915120601,60.0,23.2381534576416,0.0,-9.713647841635976e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0001120237793656,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001179665559902,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.998779296875,0.0,0.0,8.712979615665972e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001179665123345,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0005595805123448,286.78973388671875,294.1499938964844,299.7975158691406,297.3095397949219,300.3066101074219,299.80059814453125,287.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936100199818,2.8505196425498983e-08,0.001193581498228,-0.0735509693622589,0.0,0.0,0.0,-0.0189439915120601,60.0,23.2381534576416,0.0,-9.713647841635976e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,0.000111968103738,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001179079263238,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,8.70864896569401e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.000117907882668,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,0.0005593023961409,286.7885131835937,294.1499938964844,299.7984313964844,297.30303955078125,300.3013916015625,299.80084228515625,287.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930133914574,2.8435799492854134e-08,0.0011929848697036,-0.0733705684542656,0.0,0.0,0.0,-0.0189095735549926,60.0,23.195032119750977,0.0,-9.70399298694247e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0001119122825912,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001178491511382,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,8.704307401785627e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,0.0001178491074824,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0005590235814452,286.7873229980469,294.1499938964844,299.7998046875,297.2966613769531,300.2961730957031,299.8011474609375,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.836623202995269e-08,0.001192390336655,-0.0731896981596946,0.0,0.0,0.0,-0.0188750866800546,60.0,23.151758193969727,0.0,-9.694318947595093e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,0.0001117909632739,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001177213853225,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,8.694871212355793e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0001177213416667,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0005584175814874,286.7850646972656,294.1499938964844,299.8038024902344,297.2841186523437,300.28594970703125,299.80303955078125,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911279289051,2.8215023206712444e-08,0.0011910997563973,-0.0727965533733367,0.0,0.0,0.0,-0.0188001375645399,60.0,23.06396484375,0.0,-9.673308909441405e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,0.0001117909632739,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001177213853225,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,8.694871212355793e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0001177213416667,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0005584175814874,286.7850646972656,294.1499938964844,299.8038024902344,297.2841186523437,300.28594970703125,299.80303955078125,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911279289051,2.8215023206712444e-08,0.0011910997563973,-0.0727965533733367,0.0,0.0,0.0,-0.0188001375645399,60.0,23.06396484375,0.0,-9.673308909441405e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0001116515995818,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.0001175746365333,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,8.684031490702182e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001175745928776,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682922363281,0.0,0.0,0.0005577214760705,286.7832946777344,294.1499938964844,299.80926513671875,297.2718505859375,300.2763061523437,299.8075561523437,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896415380761,2.8041334587669563e-08,0.0011896134819835,-0.0723449289798736,0.0,0.0,0.0,-0.0187140274792909,60.0,22.973806381225582,0.0,-9.649203036588004e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0001116515995818,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.0001175746365333,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,8.684031490702182e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001175745928776,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682922363281,0.0,0.0,0.0005577214760705,286.7832946777344,294.1499938964844,299.80926513671875,297.2718505859375,300.2763061523437,299.8075561523437,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896415380761,2.8041334587669563e-08,0.0011896134819835,-0.0723449289798736,0.0,0.0,0.0,-0.0187140274792909,60.0,22.973806381225582,0.0,-9.649203036588004e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0001115091727115,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0001174246426671,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,8.672953845234588e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001174245990114,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0005570100038312,286.7815856933594,294.1499938964844,299.8159484863281,297.259765625,300.2667541503906,299.8124389648437,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881262762472,2.7863823248708293e-08,0.0011880984529852,-0.07188331335783,0.0,0.0,0.0,-0.0186260417103767,60.0,22.8831787109375,0.0,-9.624597652191369e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0001115091727115,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0001174246426671,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,8.672953845234588e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,0.0001174245990114,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0005570100038312,286.7815856933594,294.1499938964844,299.8159484863281,297.259765625,300.2667541503906,299.8124389648437,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881262762472,2.7863823248708293e-08,0.0011880984529852,-0.07188331335783,0.0,0.0,0.0,-0.0186260417103767,60.0,22.8831787109375,0.0,-9.624597652191369e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,0.0001113504185923,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.000117257470265,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,8.660605817567557e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001172574266092,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608764648437,0.0,0.0,0.0005562170408666,286.7803649902344,294.1499938964844,299.8236083984375,297.247802734375,300.2579345703125,299.81939697265625,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186431501992,2.766596551850853e-08,0.0011864037951454,-0.0713687390089035,0.0,0.0,0.0,-0.0185279417783021,60.0,22.79013442993164,0.0,-9.597209782441497e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,0.0001113504185923,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.000117257470265,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,8.660605817567557e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001172574266092,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608764648437,0.0,0.0,0.0005562170408666,286.7803649902344,294.1499938964844,299.8236083984375,297.247802734375,300.2579345703125,299.81939697265625,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186431501992,2.766596551850853e-08,0.0011864037951454,-0.0713687390089035,0.0,0.0,0.0,-0.0185279417783021,60.0,22.79013442993164,0.0,-9.597209782441497e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001112701138481,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0001171729018096,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,8.65435940795578e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,0.0001171728581539,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0005558159318752,286.7797546386719,294.1499938964844,299.8277282714844,297.2418518066406,300.2535095214844,299.82293701171875,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.756588379781988e-08,0.0011855480261147,-0.0711084306240081,0.0,0.0,0.0,-0.0184783264994621,60.0,22.743377685546875,0.0,-9.583370541577096e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0001111873789341,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001170857794932,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,8.647924551041797e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586486816406,0.0,0.0,0.0001170857358374,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574584960937,0.0,0.0,0.0005554026574827,286.7792358398437,294.1499938964844,299.8320007324219,297.23590087890625,300.24920654296875,299.8267517089844,287.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,22.696157455444336,0.0,-9.569123449182373e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001110183293349,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,0.0001169077586382,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,8.634776168037206e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001169077222584,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0005545582389459,286.7783203125,294.1499938964844,299.84088134765625,297.2239990234375,300.2408447265625,299.8347473144531,287.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.60102844238281,0.0,-9.540045198264124e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001110183293349,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,0.0001169077586382,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,8.634776168037206e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001169077222584,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0005545582389459,286.7783203125,294.1499938964844,299.84088134765625,297.2239990234375,300.2408447265625,299.8347473144531,287.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.60102844238281,0.0,-9.540045198264124e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001108697761083,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.0001167513255495,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,8.623221947345883e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0001167512818938,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512939453125,0.0,0.0,0.0005538162076845,286.7777709960937,294.1499938964844,299.8500061035156,297.2120056152344,300.23297119140625,299.8433532714844,287.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066953123267012e-08,0.0011812835000455,-0.0698105245828628,0.0,0.0,0.0,-0.0182309933006763,60.0,22.50773811340332,0.0,-9.514528898080245e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001108697761083,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.0001167513255495,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,8.623221947345883e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0001167512818938,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512939453125,0.0,0.0,0.0005538162076845,286.7777709960937,294.1499938964844,299.8500061035156,297.2120056152344,300.23297119140625,299.8433532714844,287.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066953123267012e-08,0.0011812835000455,-0.0698105245828628,0.0,0.0,0.0,-0.0182309933006763,60.0,22.50773811340332,0.0,-9.514528898080245e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,0.0001107861462514,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001166632500826,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,8.616716513643041e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0001166632137028,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,0.0005533984513022,286.7774353027344,294.1499938964844,299.8554992675781,297.20477294921875,300.228271484375,299.8484802246094,287.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962721833001524e-08,0.0011803930392488,-0.069539338350296,0.0,0.0,0.0,-0.0181793253868818,60.0,22.45255279541016,0.0,-9.500178066446097e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0001107364878407,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,0.0001166109577752,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,8.612854435341433e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,0.0001166109213954,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.0005531503702513,286.77740478515625,294.1499938964844,299.859130859375,297.1999206542969,300.2253723144531,299.8519287109375,287.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.41657447814941,0.0,-9.491662922300749e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001106197378248,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001164880159194,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,8.60377331264317e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,0.0001164879722637,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0005525672459043,286.7772216796875,294.1499938964844,299.8680114746094,297.1876220703125,300.2180480957031,299.8607177734375,287.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.327356338500977,0.0,-9.47165617048995e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001106197378248,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001164880159194,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,8.60377331264317e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,0.0001164879722637,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0005525672459043,286.7772216796875,294.1499938964844,299.8680114746094,297.1876220703125,300.2180480957031,299.8607177734375,287.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.327356338500977,0.0,-9.47165617048995e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
