time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,0.0001105610281229,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,0.0001164261921076,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,8.59920764924027e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,0.0001164261557278,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447326660156,0.0,0.0,0.0005522739957086,286.7772827148437,294.1499938964844,299.8722839355469,297.181396484375,300.214599609375,299.8649597167969,287.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.28290367126465,0.0,-9.46160483294989e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,0.0001104958646465,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.0001163575725513,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,8.594138489570469e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94488525390625,0.0,0.0,0.0001163575288956,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,0.0005519484984688,286.777587890625,294.1499938964844,299.8764038085937,297.17510986328125,300.21142578125,299.86865234375,287.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773257283493,2.660094367001875e-08,0.0011772990692406,-0.0685979500412941,0.0,0.0,0.0,-0.0179999750107526,60.0,22.2374210357666,0.0,-9.450453575254869e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,0.000110375432996,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0001162307526101,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,8.58477214933373e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,0.0001162307162303,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0005513469222933,286.77789306640625,294.1499938964844,299.8840637207031,297.1622619628906,300.20477294921875,299.87677001953125,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760452762246,2.6450859280657824e-08,0.0011760188499465,-0.0682073533535003,0.0,0.0,0.0,-0.0179255865514278,60.0,22.147912979125977,0.0,-9.429862757315277e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,0.000110375432996,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0001162307526101,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,8.58477214933373e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,0.0001162307162303,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0005513469222933,286.77789306640625,294.1499938964844,299.8840637207031,297.1622619628906,300.20477294921875,299.87677001953125,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760452762246,2.6450859280657824e-08,0.0011760188499465,-0.0682073533535003,0.0,0.0,0.0,-0.0179255865514278,60.0,22.147912979125977,0.0,-9.429862757315277e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001102409514714,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0001160891333711,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,8.57431223266758e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001160890969913,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,0.0005506752058863,286.7784118652344,294.1499938964844,299.8907470703125,297.1490783691406,300.1983337402344,299.8842163085937,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746109230443,2.628325646014673e-08,0.0011745846131816,-0.0677711442112922,0.0,0.0,0.0,-0.0178424939513206,60.0,22.05625534057617,0.0,-9.406895173924569e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001102409514714,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,0.0001160891333711,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,8.57431223266758e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001160890969913,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,0.0005506752058863,286.7784118652344,294.1499938964844,299.8907470703125,297.1490783691406,300.1983337402344,299.8842163085937,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746109230443,2.628325646014673e-08,0.0011745846131816,-0.0677711442112922,0.0,0.0,0.0,-0.0178424939513206,60.0,22.05625534057617,0.0,-9.406895173924569e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001100911904359,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001159314269898,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,8.562663424527273e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.00011593139061,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0005499271210283,286.7792358398437,294.1499938964844,299.8962097167969,297.13543701171875,300.1922302246094,299.8902282714844,287.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730141704902,2.6096616423387783e-08,0.0011729880934581,-0.0672853291034698,0.0,0.0,0.0,-0.0177499651908874,60.0,21.96150016784668,0.0,-9.381352583659465e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001100911904359,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001159314269898,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,8.562663424527273e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.00011593139061,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0005499271210283,286.7792358398437,294.1499938964844,299.8962097167969,297.13543701171875,300.1922302246094,299.8902282714844,287.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730141704902,2.6096616423387783e-08,0.0011729880934581,-0.0672853291034698,0.0,0.0,0.0,-0.0177499651908874,60.0,21.96150016784668,0.0,-9.381352583659465e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001099360815715,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001157680817414,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,8.550599159207195e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,0.0001157680526375,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,0.0005491523188538,286.7801818847656,294.1499938964844,299.90020751953125,297.1213684082031,300.1862487792969,299.8954467773437,287.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713625863194,2.5903307943053733e-08,0.0011713366257026,-0.0667821168899536,0.0,0.0,0.0,-0.0176541414111852,60.0,21.86522483825684,0.0,-9.354933183658433e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001099360815715,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001157680817414,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,8.550599159207195e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,0.0001157680526375,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,0.0005491523188538,286.7801818847656,294.1499938964844,299.90020751953125,297.1213684082031,300.1862487792969,299.8954467773437,287.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713625863194,2.5903307943053733e-08,0.0011713366257026,-0.0667821168899536,0.0,0.0,0.0,-0.0176541414111852,60.0,21.86522483825684,0.0,-9.354933183658433e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,0.000109856511699,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,0.0001156842990894,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,8.54441022966057e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,0.0001156842627096,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0005487548769451,286.78082275390625,294.1499938964844,299.90155029296875,297.1141357421875,300.1833801269531,299.8970031738281,287.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705124052241,2.580414992792157e-08,0.0011704865610226,-0.0665239691734314,0.0,0.0,0.0,-0.017604973167181,60.0,21.81590461730957,0.0,-9.34139592345673e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001097783897421,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001156020298367,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,8.538334077456966e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0001156019934569,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0005483646527864,286.7815246582031,294.1499938964844,299.9024658203125,297.10675048828125,300.1805725097656,299.89801025390625,287.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696799192577,2.5706789585910883e-08,0.0011696541914716,-0.066270500421524,0.0,0.0,0.0,-0.0175567101687192,60.0,21.766246795654297,0.0,-9.328113748097169e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.0001096312626032,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376525878906,0.0,0.0,0.0001154470955953,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,8.526890451321378e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0001154470592155,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0005476297228597,286.7831726074219,294.1499938964844,299.9028015136719,297.091552734375,300.17498779296875,299.8985595703125,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681129690259,2.5523434032947992e-08,0.0011680873576551,-0.0657930970191955,0.0,0.0,0.0,-0.0174658168107271,60.0,21.667377471923828,0.0,-9.30312467062322e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.0001096312626032,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376525878906,0.0,0.0,0.0001154470955953,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,8.526890451321378e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0001154470592155,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0005476297228597,286.7831726074219,294.1499938964844,299.9028015136719,297.091552734375,300.17498779296875,299.8985595703125,287.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681129690259,2.5523434032947992e-08,0.0011680873576551,-0.0657930970191955,0.0,0.0,0.0,-0.0174658168107271,60.0,21.667377471923828,0.0,-9.30312467062322e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001094891922548,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,0.0001152974873548,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,8.515840454492718e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.000115297450975,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0005469200550578,286.7848815917969,294.1499938964844,299.90093994140625,297.0757141113281,300.1693725585937,299.89892578125,287.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665989877656,2.5346379217694448e-08,0.0011665736092254,-0.0653320550918579,0.0,0.0,0.0,-0.0173780433833599,60.0,21.56962203979492,0.0,-9.279026613739917e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001094891922548,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,0.0001152974873548,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,8.515840454492718e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.000115297450975,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0005469200550578,286.7848815917969,294.1499938964844,299.90093994140625,297.0757141113281,300.1693725585937,299.89892578125,287.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665989877656,2.5346379217694448e-08,0.0011665736092254,-0.0653320550918579,0.0,0.0,0.0,-0.0173780433833599,60.0,21.56962203979492,0.0,-9.279026613739917e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.0001093961036531,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0001151994583779,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,8.508600149070844e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.000115199429274,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,0.0005464550922624,286.7860717773437,294.1499938964844,299.8982849121094,297.0645446777344,300.1655578613281,299.89849853515625,287.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656070128083,2.5230370681583736e-08,0.0011655817506834,-0.0650299564003944,0.0,0.0,0.0,-0.0173205342143774,60.0,21.5022201538086,0.0,-9.263253986091513e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,0.0001093695973395,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,0.0001151715405285,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,8.506538142682984e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332580566406,0.0,0.0,0.0001151715114247,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.0005463226698338,286.7867736816406,294.1499938964844,299.8966064453125,297.0592041015625,300.16375732421875,299.896484375,287.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653244728222,2.519733044437089e-08,0.0011652993271127,-0.0649439170956611,0.0,0.0,0.0,-0.017304154112935,60.0,21.47186851501465,0.0,-9.258764066544245e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,0.0001092770908144,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.0001150741300079,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,8.499342948198318e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,0.0001150740936282,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,0.0005458606174215,286.7889404296875,294.1499938964844,299.8895874023437,297.0419311523437,300.1580505371094,299.89129638671875,287.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.5082041332780136e-08,0.0011643139878287,-0.0646436661481857,0.0,0.0,0.0,-0.0172470044344663,60.0,21.376367568969727,0.0,-9.243106546819037e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,0.0001092770908144,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.0001150741300079,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,8.499342948198318e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,0.0001150740936282,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,0.0005458606174215,286.7889404296875,294.1499938964844,299.8895874023437,297.0419311523437,300.1580505371094,299.89129638671875,287.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.5082041332780136e-08,0.0011643139878287,-0.0646436661481857,0.0,0.0,0.0,-0.0172470044344663,60.0,21.376367568969727,0.0,-9.243106546819037e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354858398437,0.0,0.0,0.0001092251695808,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0001150194584624,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,8.495304791722447e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001150194220826,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0005456013022921,286.7899780273437,294.1499938964844,299.885009765625,297.0329895019531,300.1552124023437,299.8889465332031,287.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637861607596,2.501733931126182e-08,0.0011637611314654,-0.0644751563668251,0.0,0.0,0.0,-0.0172149315476417,60.0,21.328203201293945,0.0,-9.234324949147776e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.0001092027232516,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,0.0001149958188761,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,8.493558561895043e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93218994140625,0.0,0.0,0.0001149957824964,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0005454891361296,286.7911682128906,294.1499938964844,299.8796691894531,297.0238647460937,300.15234375,299.884765625,287.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635470436885,2.4989358138327592e-08,0.0011635220143944,-0.0644022822380065,0.0,0.0,0.0,-0.0172010604292154,60.0,21.28189468383789,0.0,-9.23052851931061e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,0.0001091851154342,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,0.0001149772724602,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,8.492189226672053e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001149772360804,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0005454011843539,286.79364013671875,294.1499938964844,299.8665466308594,297.00494384765625,300.1463623046875,299.8739929199219,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633581016212,2.4967400591435762e-08,0.001163333072327,-0.0643450915813446,0.0,0.0,0.0,-0.0171901676803827,60.0,21.192256927490234,0.0,-9.227549924162305e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,0.0001091851154342,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,0.0001149772724602,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,8.492189226672053e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001149772360804,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0005454011843539,286.79364013671875,294.1499938964844,299.8665466308594,297.00494384765625,300.1463623046875,299.8739929199219,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633581016212,2.4967400591435762e-08,0.001163333072327,-0.0643450915813446,0.0,0.0,0.0,-0.0171901676803827,60.0,21.192256927490234,0.0,-9.227549924162305e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,0.0001092107486329,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001150042662629,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,8.49418283905834e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001150042298831,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0005455292412079,286.7964172363281,294.1499938964844,299.8500061035156,296.9851379394531,300.1400756835937,299.8594055175781,287.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636314447969,2.4999330605623985e-08,0.0011636064155027,-0.0644282549619674,0.0,0.0,0.0,-0.0172060001641511,60.0,21.10737419128418,0.0,-9.231881392679497e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,0.0001092107486329,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001150042662629,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,8.49418283905834e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001150042298831,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0005455292412079,286.7964172363281,294.1499938964844,299.8500061035156,296.9851379394531,300.1400756835937,299.8594055175781,287.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636314447969,2.4999330605623985e-08,0.0011636064155027,-0.0644282549619674,0.0,0.0,0.0,-0.0172060001641511,60.0,21.10737419128418,0.0,-9.231881392679497e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0001092718011932,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0001150685493485,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,8.498931128997356e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0001150685202446,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0005458342493511,286.79937744140625,294.1499938964844,299.830078125,296.96337890625,300.1334533691406,299.84197998046875,287.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642827885225,2.5075395981843943e-08,0.001164257642813,-0.064626358449459,0.0,0.0,0.0,-0.0172437112778425,60.0,21.025768280029297,0.0,-9.24220415754462e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0001092718011932,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0001150685493485,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,8.498931128997356e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0001150685202446,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0005458342493511,286.79937744140625,294.1499938964844,299.830078125,296.96337890625,300.1334533691406,299.84197998046875,287.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642827885225,2.5075395981843943e-08,0.001164257642813,-0.064626358449459,0.0,0.0,0.0,-0.0172437112778425,60.0,21.025768280029297,0.0,-9.24220415754462e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0001093801329261,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,0.0001151826290879,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,8.50735668791458e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001151825999841,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0005463754059746,286.8024597167969,294.1499938964844,299.80712890625,296.9388427734375,300.12652587890625,299.82196044921875,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210381338069965e-08,0.0011654113186523,-0.0649779066443443,0.0,0.0,0.0,-0.0173106268048286,60.0,20.94630622863769,0.0,-9.260537581212702e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0001093801329261,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347839355469,0.0,0.0,0.0001151826290879,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,8.50735668791458e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001151825999841,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0005463754059746,286.8024597167969,294.1499938964844,299.80712890625,296.9388427734375,300.12652587890625,299.82196044921875,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210381338069965e-08,0.0011654113186523,-0.0649779066443443,0.0,0.0,0.0,-0.0173106268048286,60.0,20.94630622863769,0.0,-9.260537581212702e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.00010943714733,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0001152426702901,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,8.511790656484663e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,0.0001152426339103,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0005466602160595,286.80401611328125,294.1499938964844,299.7945861816406,296.92559814453125,300.1230773925781,299.81201171875,287.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660429881885,2.528141607172074e-08,0.0011660177260637,-0.0651628896594047,0.0,0.0,0.0,-0.0173458382487297,60.0,20.906635284423828,0.0,-9.27019243590621e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001095375046133,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001153483535745,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,8.51959630381316e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,0.0001153483171947,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0005471615004353,286.8057556152344,294.1499938964844,299.7813415527344,296.9117431640625,300.1192626953125,299.79913330078125,287.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.540647159321452e-08,0.001167086418718,-0.0654885396361351,0.0,0.0,0.0,-0.0174078289419412,60.0,20.86868476867676,0.0,-9.287202118457573e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001097378481063,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001155593199655,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,8.535178494639695e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0001155592908617,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.000548162322957,286.8092346191406,294.1499938964844,299.7529296875,296.8822937011719,300.11151123046875,299.7734069824219,287.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.565611723071015e-08,0.0011692206608131,-0.0661385655403137,0.0,0.0,0.0,-0.0175315868109464,60.0,20.79269790649414,0.0,-9.321204430534637e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001097378481063,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001155593199655,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,8.535178494639695e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0001155592908617,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.000548162322957,286.8092346191406,294.1499938964844,299.7529296875,296.8822937011719,300.11151123046875,299.7734069824219,287.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.565611723071015e-08,0.0011692206608131,-0.0661385655403137,0.0,0.0,0.0,-0.0175315868109464,60.0,20.79269790649414,0.0,-9.321204430534637e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0001099729852285,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.000115806935355,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,8.553467341698706e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,0.0001158069062512,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0005493368953466,286.8128967285156,294.1499938964844,299.7220764160156,296.85064697265625,300.1033020019531,299.7449951171875,287.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717510642483,2.5949118409585026e-08,0.0011717251036316,-0.0669013783335685,0.0,0.0,0.0,-0.0176768358796834,60.0,20.717702865600582,0.0,-9.361190933532273e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0001099729852285,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.000115806935355,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,8.553467341698706e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,0.0001158069062512,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0005493368953466,286.8128967285156,294.1499938964844,299.7220764160156,296.85064697265625,300.1033020019531,299.7449951171875,287.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717510642483,2.5949118409585026e-08,0.0011717251036316,-0.0669013783335685,0.0,0.0,0.0,-0.0176768358796834,60.0,20.717702865600582,0.0,-9.361190933532273e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001101671732612,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0001160114188678,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,8.568570774514228e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,0.000116011389764,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0005503068678081,286.81573486328125,294.1499938964844,299.6971435546875,296.8252868652344,300.0968933105469,299.7223205566406,287.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738199973478,2.6191093738248128e-08,0.0011737938039004,-0.0675312578678131,0.0,0.0,0.0,-0.0177967902272939,60.0,20.661104202270508,0.0,-9.394278066565677e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001102353926398,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001160832616733,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,8.57387640280649e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.0001160832325695,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0005506476736627,286.81671142578125,294.1499938964844,299.68902587890625,296.8170471191406,300.0946655273437,299.7143249511719,287.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546428956,2.6276103071154463e-08,0.0011745202355086,-0.0677525252103805,0.0,0.0,0.0,-0.0178389307111501,60.0,20.6430721282959,0.0,-9.40591604603469e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,0.0001105298215406,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001163933047791,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,8.59677602420561e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,0.0001163932756753,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,0.000552118406631,286.8208923339844,294.1499938964844,299.6539001464844,296.7817077636719,300.0849914550781,299.6797180175781,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776840547099,2.6642986483693682e-08,0.0011776573956012,-0.0687073618173599,0.0,0.0,0.0,-0.0180208105593919,60.0,20.56766891479492,0.0,-9.456225313897448e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
