time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,0.0001105298215406,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001163933047791,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,8.59677602420561e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,0.0001163932756753,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,0.000552118406631,286.8208923339844,294.1499938964844,299.6539001464844,296.7817077636719,300.0849914550781,299.6797180175781,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776840547099,2.6642986483693682e-08,0.0011776573956012,-0.0687073618173599,0.0,0.0,0.0,-0.0180208105593919,60.0,20.56766891479492,0.0,-9.456225313897448e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0001106745039578,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001165456633316,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,8.608029020251706e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0001165456342278,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.936279296875,0.0,0.0,0.0005528411129489,286.82293701171875,294.1499938964844,299.6356506347656,296.7634582519531,300.0802001953125,299.6627502441406,287.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823283150179122e-08,0.0011792000150308,-0.0691765248775482,0.0,0.0,0.0,-0.0181101970374584,60.0,20.530216217041016,0.0,-9.480997675836988e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,0.0001108268043026,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.0001167060472653,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482727050781,0.0,0.0,8.619875006843358e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001167060181614,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,0.0005536019452847,286.8251342773437,294.1499938964844,299.6169738769531,296.74481201171875,300.07501220703125,299.6443786621094,287.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013067338543812e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042755186557,60.0,20.491596221923828,0.0,-9.5071087002907e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001111323872464,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0001170278337667,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,8.643641922390088e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,0.0001170278046629,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0005551283247768,286.8296203613281,294.1499938964844,299.57843017578125,296.7065734863281,300.0643310546875,299.6069641113281,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.41334342956543,0.0,-9.559605729236865e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001111323872464,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0001170278337667,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,8.643641922390088e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,0.0001170278046629,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0005551283247768,286.8296203613281,294.1499938964844,299.57843017578125,296.7065734863281,300.0643310546875,299.6069641113281,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.41334342956543,0.0,-9.559605729236865e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0001114386614062,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432373046875,0.0,0.0,0.0001173503551399,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512939453125,0.0,0.0,8.667463407618925e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001173503260361,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0005566582549363,286.8343505859375,294.1499938964844,299.5384521484375,296.6672058105469,300.0527648925781,299.5674133300781,287.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873396579176,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.33135414123535,0.0,-9.612368501166205e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0001114386614062,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432373046875,0.0,0.0,0.0001173503551399,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512939453125,0.0,0.0,8.667463407618925e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001173503260361,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0005566582549363,286.8343505859375,294.1499938964844,299.5384521484375,296.6672058105469,300.0527648925781,299.5674133300781,287.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873396579176,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.33135414123535,0.0,-9.612368501166205e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,0.000111742374429,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,0.0001176701771328,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,8.691084804013371e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,0.0001176701480289,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,0.0005581753794103,286.83917236328125,294.1499938964844,299.49725341796875,296.6268615722656,300.0408935546875,299.5272827148437,287.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153973374855923e-08,0.0011905756546184,-0.0726378187537193,0.0,0.0,0.0,-0.0187698621302843,60.0,20.248018264770508,0.0,-9.66483284514652e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,0.000111742374429,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,0.0001176701771328,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,8.691084804013371e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,0.0001176701480289,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,0.0005581753794103,286.83917236328125,294.1499938964844,299.49725341796875,296.6268615722656,300.0408935546875,299.5272827148437,287.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153973374855923e-08,0.0011905756546184,-0.0726378187537193,0.0,0.0,0.0,-0.0187698621302843,60.0,20.248018264770508,0.0,-9.66483284514652e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001120340966735,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,0.0001179773680632,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,8.713774150237441e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0001179773462354,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0005596326082013,286.8443298339844,294.1499938964844,299.4550476074219,296.5858154296875,300.0278625488281,299.4853210449219,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517497696611843e-08,0.0011936830123886,-0.0735829547047615,0.0,0.0,0.0,-0.0189500711858272,60.0,20.15998268127441,0.0,-9.715360249629157e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,0.0001120340966735,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,0.0001179773680632,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,8.713774150237441e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0001179773462354,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0005596326082013,286.8443298339844,294.1499938964844,299.4550476074219,296.5858154296875,300.0278625488281,299.4853210449219,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517497696611843e-08,0.0011936830123886,-0.0735829547047615,0.0,0.0,0.0,-0.0189500711858272,60.0,20.15998268127441,0.0,-9.715360249629157e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,0.0001121810491895,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001181321204057,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,8.725203952053562e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,0.0001181320985779,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0005603666650131,286.84686279296875,294.1499938964844,299.43359375,296.5650939941406,300.0214233398437,299.4644470214844,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.870062409954244e-08,0.0011952480999752,-0.0740590021014213,0.0,0.0,0.0,-0.0190408509224653,60.0,20.11622428894043,0.0,-9.740863049501058e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0001123239853768,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0001182826381409,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,8.736321615288034e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.000118282616313,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0005610806983895,286.8495178222656,294.1499938964844,299.4119873046875,296.54425048828125,300.0146179199219,299.44305419921875,287.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.070825576782227,0.0,-9.765700781372288e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,0.0001126089773606,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001185827495646,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,8.758487092563882e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001185827277367,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0005625042831525,286.8549499511719,294.1499938964844,299.36834716796875,296.5023193359375,300.00054931640625,299.3998107910156,287.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,19.97895622253418,0.0,-9.815317980610416e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,0.0001126089773606,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001185827495646,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,8.758487092563882e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001185827277367,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0005625042831525,286.8549499511719,294.1499938964844,299.36834716796875,296.5023193359375,300.00054931640625,299.3998107910156,287.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,19.97895622253418,0.0,-9.815317980610416e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,0.0001128976582549,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0001188867463497,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,8.780939970165491e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,0.0001188867172459,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,0.0005639463197439,286.860595703125,294.1499938964844,299.32427978515625,296.4602966308594,299.9857788085937,299.3560791015625,287.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593619998991016e-08,0.0012028826167806,-0.076379656791687,0.0,0.0,0.0,-0.0194835402071476,60.0,19.887025833129883,0.0,-9.865704697631372e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,0.0001128976582549,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0001188867463497,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,8.780939970165491e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,0.0001188867172459,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,0.0005639463197439,286.860595703125,294.1499938964844,299.32427978515625,296.4602966308594,299.9857788085937,299.3560791015625,287.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593619998991016e-08,0.0012028826167806,-0.076379656791687,0.0,0.0,0.0,-0.0194835402071476,60.0,19.887025833129883,0.0,-9.865704697631372e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0001131421158788,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0001191441697301,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,8.799953502602875e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,0.0001191441406263,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,0.0005651674582622,286.8653259277344,294.1499938964844,299.2870788574219,296.425048828125,299.97332763671875,299.3193054199219,287.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.9898252762450284e-08,0.0012054863618686,-0.077171042561531,0.0,0.0,0.0,-0.0196345541626214,60.0,19.80973052978516,0.0,-9.908473685982244e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001131918907049,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569091796875,0.0,0.0,0.0001191965857287,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,8.803825039649382e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0001191965639009,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542541503906,0.0,0.0,0.0005654161213897,286.86627197265625,294.1499938964844,299.27996826171875,296.4183349609375,299.97076416015625,299.312255859375,287.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060462031513,2.996028314328214e-08,0.0012060162844136,-0.0773321688175201,0.0,0.0,0.0,-0.0196653045713901,60.0,19.79537773132324,0.0,-9.917194176978229e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,0.0001135243510361,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0001195466829813,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,8.829682337818667e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,0.0001195466538774,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0005670767859555,286.8724670410156,294.1499938964844,299.23565673828125,296.3766784667969,299.9540100097656,299.2678527832031,287.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095893034711,3.037458284893546e-08,0.0012095589190721,-0.0784081816673278,0.0,0.0,0.0,-0.0198706891387701,60.0,19.70746612548828,0.0,-9.97553399884055e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604187011719,0.0,0.0,0.0001135243510361,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0001195466829813,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,8.829682337818667e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,0.0001195466538774,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0005670767859555,286.8724670410156,294.1499938964844,299.23565673828125,296.3766784667969,299.9540100097656,299.2678527832031,287.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095893034711,3.037458284893546e-08,0.0012095589190721,-0.0784081816673278,0.0,0.0,0.0,-0.0198706891387701,60.0,19.70746612548828,0.0,-9.97553399884055e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,0.0001136900973506,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0001197212186525,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,8.842573879519477e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001197211968246,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0005679047317244,286.8754577636719,294.1499938964844,299.21356201171875,296.35601806640625,299.9459533691406,299.24560546875,287.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113563716411,3.058113406950724e-08,0.0012113257544115,-0.0789445266127586,0.0,0.0,0.0,-0.019973088055849,60.0,19.6630859375,0.0,-1.0004683304032369e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0001138550578616,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.0001198949248646,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,8.855403575580567e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001198949030367,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,0.0005687287775799,286.8786315917969,294.1499938964844,299.1915588378906,296.3354797363281,299.93731689453125,299.2235107421875,287.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131129624322,3.078669408296264e-08,0.0012130822287872,-0.0794782489538192,0.0,0.0,0.0,-0.020074987784028,60.0,19.619848251342773,0.0,-1.0033735264869392e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,0.0001141910688602,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0001202487619593,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,8.881538087734953e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0001202487401315,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,0.0005704071954824,286.8848571777344,294.1499938964844,299.1478271484375,296.2950134277344,299.92041015625,299.17919921875,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166943633928,3.1205427575287104e-08,0.0012166631640866,-0.0805652365088462,0.0,0.0,0.0,-0.0202825739979743,60.0,19.53207778930664,0.0,-1.0093044267023289e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,0.0001141910688602,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0001202487619593,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,8.881538087734953e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,0.0001202487401315,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,0.0005704071954824,286.8848571777344,294.1499938964844,299.1478271484375,296.2950134277344,299.92041015625,299.17919921875,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166943633928,3.1205427575287104e-08,0.0012166631640866,-0.0805652365088462,0.0,0.0,0.0,-0.0202825739979743,60.0,19.53207778930664,0.0,-1.0093044267023289e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0001145053174695,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,0.0001205796797876,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,8.905979484552518e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678955078125,0.0,0.0,0.0001205796579597,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0005719769396819,286.8914794921875,294.1499938964844,299.10467529296875,296.2554016113281,299.9021911621094,299.1359558105469,287.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200410710647,3.1597039651387604e-08,0.0012200094060972,-0.081581562757492,0.0,0.0,0.0,-0.0204767007380723,60.0,19.447025299072266,0.0,-1.0148669815635004e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0001145053174695,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,0.0001205796797876,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,8.905979484552518e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678955078125,0.0,0.0,0.0001205796579597,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0005719769396819,286.8914794921875,294.1499938964844,299.10467529296875,296.2554016113281,299.9021911621094,299.1359558105469,287.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200410710647,3.1597039651387604e-08,0.0012200094060972,-0.081581562757492,0.0,0.0,0.0,-0.0204767007380723,60.0,19.447025299072266,0.0,-1.0148669815635004e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0001148213996202,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,0.0001209125330206,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,8.93056349013932e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,0.0001209125039167,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0005735558806918,286.89813232421875,294.1499938964844,299.0623474121094,296.2168884277344,299.8838806152344,299.09295654296875,287.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234125752002,3.199094322781093e-08,0.0012233805609866,-0.0826035887002945,0.0,0.0,0.0,-0.0206719916313886,60.0,19.36146354675293,0.0,-1.0204774980593356e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0001148213996202,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,0.0001209125330206,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,8.93056349013932e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,0.0001209125039167,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0005735558806918,286.89813232421875,294.1499938964844,299.0623474121094,296.2168884277344,299.8838806152344,299.09295654296875,287.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234125752002,3.199094322781093e-08,0.0012233805609866,-0.0826035887002945,0.0,0.0,0.0,-0.0206719916313886,60.0,19.36146354675293,0.0,-1.0204774980593356e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,0.0001151262476923,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0001212335555464,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,8.954274380812421e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0001212335264426,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.000575078651309,286.9048767089844,294.1499938964844,299.0209655761719,296.1796875,299.8653259277344,299.0502624511719,287.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266593985259,3.2370842006912426e-08,0.0012266270350664,-0.0835890546441078,0.0,0.0,0.0,-0.0208603143692016,60.0,19.27616310119629,0.0,-1.0259032023896e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,0.0001151262476923,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0001212335555464,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,8.954274380812421e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0001212335264426,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.000575078651309,286.9048767089844,294.1499938964844,299.0209655761719,296.1796875,299.8653259277344,299.0502624511719,287.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266593985259,3.2370842006912426e-08,0.0012266270350664,-0.0835890546441078,0.0,0.0,0.0,-0.0208603143692016,60.0,19.27616310119629,0.0,-1.0259032023896e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0001152639888459,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0001213786017615,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,8.964987500803545e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001213785726577,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,0.0005757667240686,286.90838623046875,294.1499938964844,299.000732421875,296.16162109375,299.8556213378906,299.0298767089844,287.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281248345971,3.254249136830367e-08,0.0012280922383069,-0.0840342342853546,0.0,0.0,0.0,-0.020945394411683,60.0,19.234935760498047,0.0,-1.0283594065185753e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0001154064739239,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.0001215286392834,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,8.976069511845708e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0001215286174556,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0005764784873463,286.911865234375,294.1499938964844,298.9808044433594,296.1439819335937,299.84600830078125,299.0093078613281,287.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296423083171,3.272005599797012e-08,0.0012296095956116,-0.0844946950674057,0.0,0.0,0.0,-0.0210334155708551,60.0,19.19295310974121,0.0,-1.0309032916211437e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850769042969,0.0,0.0,0.0001156740909209,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0001218104516738,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,8.996883843792602e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830017089844,0.0,0.0,0.0001218104298459,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.0005778152844868,286.9189453125,294.1499938964844,298.9420471191406,296.1099548339844,299.826416015625,298.9693603515625,287.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324950657784,3.305355988914016e-08,0.001232462003827,-0.0853594169020652,0.0,0.0,0.0,-0.0211987514048814,60.0,19.110164642333984,0.0,-1.035689791706318e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850769042969,0.0,0.0,0.0001156740909209,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0001218104516738,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,8.996883843792602e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830017089844,0.0,0.0,0.0001218104298459,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.0005778152844868,286.9189453125,294.1499938964844,298.9420471191406,296.1099548339844,299.826416015625,298.9693603515625,287.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324950657784,3.305355988914016e-08,0.001232462003827,-0.0853594169020652,0.0,0.0,0.0,-0.0211987514048814,60.0,19.110164642333984,0.0,-1.035689791706318e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0001159193343482,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0001220687045133,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,9.015957766678184e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0001220686826854,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0005790403229184,286.92626953125,294.1499938964844,298.9048767089844,296.077880859375,299.8063049316406,298.9312438964844,288.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351074256002,3.3359178530645295e-08,0.0012350741308182,-0.0861516669392585,0.0,0.0,0.0,-0.0213502533733844,60.0,19.02963256835937,0.0,-1.0400858485581921e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0001159193343482,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0001220687045133,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,9.015957766678184e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0001220686826854,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0005790403229184,286.92626953125,294.1499938964844,298.9048767089844,296.077880859375,299.8063049316406,298.9312438964844,288.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351074256002,3.3359178530645295e-08,0.0012350741308182,-0.0861516669392585,0.0,0.0,0.0,-0.0213502533733844,60.0,19.02963256835937,0.0,-1.0400858485581921e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0001161349428002,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,0.0001222957507707,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,9.032727393787354e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001222957362188,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,0.0005801173392683,286.9330444335937,294.1499938964844,298.87225341796875,296.0502014160156,299.78765869140625,298.89697265625,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237406511791,3.3627873818886655e-08,0.001237372867763,-0.0868480801582336,0.0,0.0,0.0,-0.021483464166522,60.0,18.9562931060791,0.0,-1.0439583775223585e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,0.000116151968541,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0001223136787302,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,9.034051618073136e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0001223136496264,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0005802023806609,286.93365478515625,294.1499938964844,298.8695068359375,296.0478820800781,299.7860107421875,298.8941345214844,288.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375882361084,3.364908707226277e-08,0.0012375545920804,-0.0869030505418777,0.0,0.0,0.0,-0.0214939825236797,60.0,18.950119018554688,0.0,-1.0442644082786501e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
