time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001163408815045,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,0.0001225126034114,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,9.048744686879218e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,0.0001225125888595,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0005811460432596,286.9413757324219,294.1499938964844,298.83612060546875,296.02020263671875,299.7651062011719,298.8609313964844,288.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239598263055,3.3884507644188495e-08,0.0012395643861964,-0.0875131040811538,0.0,0.0,0.0,-0.0216106735169887,60.0,18.87595558166504,0.0,-1.0476637868350737e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001163408815045,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,0.0001225126034114,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,9.048744686879218e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,0.0001225125888595,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,0.0005811460432596,286.9413757324219,294.1499938964844,298.83612060546875,296.02020263671875,299.7651062011719,298.8609313964844,288.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239598263055,3.3884507644188495e-08,0.0012395643861964,-0.0875131040811538,0.0,0.0,0.0,-0.0216106735169887,60.0,18.87595558166504,0.0,-1.0476637868350737e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,0.0001164529967354,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,0.0001226306776516,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,9.057464922079816e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,0.0001226306485477,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977111816406,0.0,0.0,0.0005817060591652,286.9451904296875,294.1499938964844,298.8202514648437,296.0072937011719,299.7547302246094,298.84332275390625,288.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407985050231,3.4024232320462033e-08,0.0012407643953338,-0.0878751277923584,0.0,0.0,0.0,-0.0216799676418304,60.0,18.83748435974121,0.0,-1.0496839308871132e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.000116534611152,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,0.0001227166212629,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,9.06381246750243e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0001227165921591,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0005821138038299,286.9490966796875,294.1499938964844,298.8049621582031,295.9950256347656,299.7442321777344,298.82745361328125,288.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416632380336,3.4125935854945055e-08,0.0012416291283443,-0.0881386250257492,0.0,0.0,0.0,-0.0217303615063428,60.0,18.80119705200196,0.0,-1.051155678055693e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,0.0001166967776953,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001228873879881,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,9.076425340026616e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0001228873588843,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,0.0005829238216392,286.9569396972656,294.1499938964844,298.77618408203125,295.9725952148437,299.7231750488281,298.79638671875,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433925876393,3.4328024867136264e-08,0.0012433582451194,-0.088662140071392,0.0,0.0,0.0,-0.0218305513262748,60.0,18.728147506713867,0.0,-1.0540829720184774e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,0.0001166967776953,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001228873879881,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,9.076425340026616e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0001228873588843,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,0.0005829238216392,286.9569396972656,294.1499938964844,298.77618408203125,295.9725952148437,299.7231750488281,298.79638671875,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433925876393,3.4328024867136264e-08,0.0012433582451194,-0.088662140071392,0.0,0.0,0.0,-0.0218305513262748,60.0,18.728147506713867,0.0,-1.0540829720184774e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001168245289591,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0001230219058925,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,9.086361387744546e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,0.0001230218913406,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0005835620104335,286.96502685546875,294.1499938964844,298.75,295.9530639648437,299.70196533203125,298.7698974609375,288.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447512708604,3.4487221967083315e-08,0.0012447168119251,-0.08907450735569,0.0,0.0,0.0,-0.0219094585627317,60.0,18.66338157653809,0.0,-1.0563919516926037e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001168245289591,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0001230219058925,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,9.086361387744546e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,0.0001230218913406,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0005835620104335,286.96502685546875,294.1499938964844,298.75,295.9530639648437,299.70196533203125,298.7698974609375,288.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447512708604,3.4487221967083315e-08,0.0012447168119251,-0.08907450735569,0.0,0.0,0.0,-0.0219094585627317,60.0,18.66338157653809,0.0,-1.0563919516926037e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001169576717074,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0001231621135957,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,9.096716530621052e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001231620990438,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0005842270911671,286.97320556640625,294.1499938964844,298.7276306152344,295.9375915527344,299.68072509765625,298.7453918457031,288.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461703736335,3.4653144354024334e-08,0.0012461357982829,-0.0895042419433593,0.0,0.0,0.0,-0.0219917148351669,60.0,18.60248756408692,0.0,-1.0588010468381981e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001169576717074,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0001231621135957,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,9.096716530621052e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001231620990438,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0005842270911671,286.97320556640625,294.1499938964844,298.7276306152344,295.9375915527344,299.68072509765625,298.7453918457031,288.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461703736335,3.4653144354024334e-08,0.0012461357982829,-0.0895042419433593,0.0,0.0,0.0,-0.0219917148351669,60.0,18.60248756408692,0.0,-1.0588010468381981e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,0.0001171014446299,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001233135262737,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,9.10789894987829e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,0.0001233134971698,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0005849453154951,286.9814453125,294.1499938964844,298.7098693847656,295.9269714355469,299.6595764160156,298.7235412597656,288.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477010022848,3.48323148102736e-08,0.0012476661941036,-0.0899682268500328,0.0,0.0,0.0,-0.0220805276185274,60.0,18.55003929138184,0.0,-1.0614056122904004e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,0.0001171014446299,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001233135262737,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,9.10789894987829e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,0.0001233134971698,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0005849453154951,286.9814453125,294.1499938964844,298.7098693847656,295.9269714355469,299.6595764160156,298.7235412597656,288.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477010022848,3.48323148102736e-08,0.0012476661941036,-0.0899682268500328,0.0,0.0,0.0,-0.0220805276185274,60.0,18.55003929138184,0.0,-1.0614056122904004e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,0.0001171869880636,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02490234375,0.0,0.0,0.0001234036026289,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,9.1145520855207e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0001234035735251,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,0.0005853725597262,286.9857177734375,294.1499938964844,298.70263671875,295.9233703613281,299.6491394042969,298.7163391113281,288.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486128835007,3.493891398420601e-08,0.0012485779589042,-0.0902442559599876,0.0,0.0,0.0,-0.0221333764493465,60.0,18.533998489379883,0.0,-1.0629567270825649e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,0.0001172695483546,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0001234905357705,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,9.120973845710978e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02606201171875,0.0,0.0,0.0001234905212186,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,0.0005857850192114,286.98992919921875,294.1499938964844,298.6964111328125,295.9208984375,299.6386413574219,298.7082214355469,288.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249493798241,3.504180767777143e-08,0.0012494587572291,-0.0905106589198112,0.0,0.0,0.0,-0.0221843887120485,60.0,18.515613555908203,0.0,-1.0644549774951885e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0001174473945866,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0001236778189195,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.134806168731302e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,0.0001236778043676,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0005866733845323,286.9985046386719,294.1499938964844,298.6869506835937,295.9190673828125,299.61785888671875,298.6952819824219,288.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526344016790972e-08,0.0012513515539467,-0.0910844504833221,0.0,0.0,0.0,-0.0222942493855953,60.0,18.48838233947754,0.0,-1.0676858863689632e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0001174473945866,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0001236778189195,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.134806168731302e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,0.0001236778043676,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0005866733845323,286.9985046386719,294.1499938964844,298.6869506835937,295.9190673828125,299.61785888671875,298.6952819824219,288.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526344016790972e-08,0.0012513515539467,-0.0910844504833221,0.0,0.0,0.0,-0.0222942493855953,60.0,18.48838233947754,0.0,-1.0676858863689632e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0001176447913167,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001238856784766,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,9.150158439297228e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001238856639247,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0005876594223082,287.0072631835937,294.1499938964844,298.6810913085937,295.9211730957031,299.5975952148437,298.6883850097656,288.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253490219824,3.5509433615743546e-08,0.0012534547131508,-0.0917212143540382,0.0,0.0,0.0,-0.0224161986261606,60.0,18.47969627380371,0.0,-1.0712776088439568e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0001176447913167,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001238856784766,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,9.150158439297228e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001238856639247,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0005876594223082,287.0072631835937,294.1499938964844,298.6810913085937,295.9211730957031,299.5975952148437,298.6883850097656,288.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253490219824,3.5509433615743546e-08,0.0012534547131508,-0.0917212143540382,0.0,0.0,0.0,-0.0224161986261606,60.0,18.47969627380371,0.0,-1.0712776088439568e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001178446764242,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,0.0001240961719304,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,9.165705705527216e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001240961573785,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0005886579165235,287.0160827636719,294.1499938964844,298.6785583496094,295.9269104003906,299.5774230957031,298.68212890625,288.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.575854279347368e-08,0.0012555833673104,-0.0923659205436706,0.0,0.0,0.0,-0.022539684548974,60.0,18.4736385345459,0.0,-1.0749209167215669e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001178446764242,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,0.0001240961719304,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,9.165705705527216e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001240961573785,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0005886579165235,287.0160827636719,294.1499938964844,298.6785583496094,295.9269104003906,299.5774230957031,298.68212890625,288.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.575854279347368e-08,0.0012555833673104,-0.0923659205436706,0.0,0.0,0.0,-0.022539684548974,60.0,18.4736385345459,0.0,-1.0749209167215669e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001180597173515,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001243226142833,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.182430221699178e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,0.0001243225997313,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.000589732080698,287.0251159667969,294.1499938964844,298.67901611328125,295.9360046386719,299.55792236328125,298.6811828613281,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.483562469482425,0.0,-1.0788471627165565e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001180597173515,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001243226142833,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.182430221699178e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,0.0001243225997313,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.000589732080698,287.0251159667969,294.1499938964844,298.67901611328125,295.9360046386719,299.55792236328125,298.6811828613281,288.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.483562469482425,0.0,-1.0788471627165565e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,0.0001181685584015,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0001244372397195,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,9.19089579838328e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0001244372106157,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0005902757984586,287.0296630859375,294.1499938964844,298.68023681640625,295.94171142578125,299.54840087890625,298.6819152832031,288.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.493139266967773,0.0,-1.0808372508108732e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001182781270472,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001245526218554,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,9.199418127536774e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001245525927515,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0005908231250941,287.0342712402344,294.1499938964844,298.6820983886719,295.9481506347656,299.5389709472656,298.6831359863281,288.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.504375457763672,0.0,-1.082842473465462e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.0001184987631859,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627136230469,0.0,0.0,0.0001247849577339,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.216578473569824e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.000124784943182,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0005919252289459,287.0435485839844,294.1499938964844,298.6875,295.9630126953125,299.5204772949219,298.6868896484375,288.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.531129837036133,0.0,-1.086885959011852e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.0001184987631859,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627136230469,0.0,0.0,0.0001247849577339,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.216578473569824e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.000124784943182,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0005919252289459,287.0435485839844,294.1499938964844,298.6875,295.9630126953125,299.5204772949219,298.6868896484375,288.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.531129837036133,0.0,-1.086885959011852e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,0.0001187200032291,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0001250179338967,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741882324219,0.0,0.0,9.233786113327368e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,0.0001250179193448,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.000593030359596,287.0530090332031,294.1499938964844,298.69488525390625,295.9803466796875,299.5026550292969,298.6932373046875,288.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.56662940979004,0.0,-1.0909479897236453e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,0.0001187200032291,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0001250179338967,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741882324219,0.0,0.0,9.233786113327368e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,0.0001250179193448,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.000593030359596,287.0530090332031,294.1499938964844,298.69488525390625,295.9803466796875,299.5026550292969,298.6932373046875,288.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.56662940979004,0.0,-1.0909479897236453e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001189397153211,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001252492947969,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.25087442738004e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.000125249280245,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,0.0005941278650425,287.0625305175781,294.1499938964844,298.70391845703125,295.9997863769531,299.4852905273437,298.7009582519531,288.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.60673141479492,0.0,-1.094989485750375e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001189397153211,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001252492947969,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.25087442738004e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,0.000125249280245,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0737609863281,0.0,0.0,0.0005941278650425,287.0625305175781,294.1499938964844,298.70391845703125,295.9997863769531,299.4852905273437,298.7009582519531,288.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.60673141479492,0.0,-1.094989485750375e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,0.000119154487038,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,0.0001254754606634,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,9.267579298466444e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001254754461115,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804138183594,0.0,0.0,0.0005952007486484,287.0722045898437,294.1499938964844,298.7142944335937,296.0210876464844,299.4684753417969,298.7101135253906,288.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.65202522277832,0.0,-1.0989474219513796e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,0.000119154487038,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,0.0001254754606634,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,9.267579298466444e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001254754461115,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804138183594,0.0,0.0,0.0005952007486484,287.0722045898437,294.1499938964844,298.7142944335937,296.0210876464844,299.4684753417969,298.7101135253906,288.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.65202522277832,0.0,-1.0989474219513796e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0001192584459204,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,0.0001255849347217,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,9.275665070163086e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001255849201697,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0005957200191915,287.0770568847656,294.1499938964844,298.7198486328125,296.0323181152344,299.4603271484375,298.7152404785156,288.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.67669677734375,0.0,-1.1008657452293846e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,0.0001193611824419,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0001256931282114,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,9.283655526814982e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,0.0001256931136595,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0005962332361377,287.0819702148437,294.1499938964844,298.72564697265625,296.0438842773437,299.4522705078125,298.72052001953125,288.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.70195770263672,0.0,-1.1027631785509585e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0001195603399537,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,0.0001259028504136,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,9.299145312979816e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,0.0001259028358617,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,0.0005972280632704,287.0918273925781,294.1499938964844,298.7376403808594,296.06793212890625,299.4364929199219,298.7315979003906,288.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.754425048828125,0.0,-1.1064460636589505e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0001195603399537,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,0.0001259028504136,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,9.299145312979816e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,0.0001259028358617,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,0.0005972280632704,287.0918273925781,294.1499938964844,298.7376403808594,296.06793212890625,299.4364929199219,298.7315979003906,288.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.754425048828125,0.0,-1.1064460636589505e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,0.0001197445672005,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001260968419956,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,9.313473856309427e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0001260968274436,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.0005981483263894,287.10174560546875,294.1499938964844,298.75,296.0929260253906,299.4211120605469,298.7432556152344,288.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758622178807,3.8126291457274426e-08,0.0012758241500705,-0.0984881073236465,0.0,0.0,0.0,-0.0237134546041488,60.0,18.808650970458984,0.0,-1.1098583030388909e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,0.0001197445672005,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0001260968419956,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,9.313473856309427e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0001260968274436,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.0005981483263894,287.10174560546875,294.1499938964844,298.75,296.0929260253906,299.4211120605469,298.7432556152344,288.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758622178807,3.8126291457274426e-08,0.0012758241500705,-0.0984881073236465,0.0,0.0,0.0,-0.0237134546041488,60.0,18.808650970458984,0.0,-1.1098583030388909e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,0.0001199134057969,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0001262746372958,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,9.326605504611508e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10858154296875,0.0,0.0,0.0001262746227439,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0005989916971884,287.1117858886719,294.1499938964844,298.7623596191406,296.1185302734375,299.4062805175781,298.75537109375,288.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776610674336,3.833670447761506e-08,0.0012776226503774,-0.0990316569805145,0.0,0.0,0.0,-0.0238177608698606,60.0,18.86484909057617,0.0,-1.1129900201467537e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
