time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,0.0001199134057969,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0001262746372958,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,9.326605504611508e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10858154296875,0.0,0.0,0.0001262746227439,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0005989916971884,287.1117858886719,294.1499938964844,298.7623596191406,296.1185302734375,299.4062805175781,298.75537109375,288.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776610674336,3.833670447761506e-08,0.0012776226503774,-0.0990316569805145,0.0,0.0,0.0,-0.0238177608698606,60.0,18.86484909057617,0.0,-1.1129900201467537e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0001200628685182,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001264320308109,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,9.338230302091688e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.000126432016259,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11529541015625,0.0,0.0,0.000599738326855,287.1219482421875,294.1499938964844,298.7743530273437,296.1444396972656,299.3920288085937,298.7674560546875,288.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792536290362,3.8522980361221926e-08,0.0012792150955647,-0.0995127707719802,0.0,0.0,0.0,-0.0239101033657789,60.0,18.92138290405273,0.0,-1.115766181669642e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,0.0001200628685182,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001264320308109,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,9.338230302091688e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.000126432016259,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11529541015625,0.0,0.0,0.000599738326855,287.1219482421875,294.1499938964844,298.7743530273437,296.1444396972656,299.3920288085937,298.7674560546875,288.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792536290362,3.8522980361221926e-08,0.0012792150955647,-0.0995127707719802,0.0,0.0,0.0,-0.0239101033657789,60.0,18.92138290405273,0.0,-1.115766181669642e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,0.0001201304694404,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12060546875,0.0,0.0,0.0001265032187802,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,9.343487909063696e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,0.0001265032042283,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,0.0006000759894959,287.1270446777344,294.1499938964844,298.7801513671875,296.1574401855469,299.3851013183594,298.7733764648437,288.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279973774217,3.860722230797364e-08,0.0012799351243302,-0.099730335175991,0.0,0.0,0.0,-0.0239518657326698,60.0,18.94948387145996,0.0,-1.1170227764978337e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,0.0001201921040774,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0001265681203221,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287536621094,0.0,0.0,9.34828130993992e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0001265681057702,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12261962890625,0.0,0.0,0.0006003839080221,287.1322021484375,294.1499938964844,298.78570556640625,296.1703796386719,299.3783264160156,298.7791748046875,288.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806303566321,3.868403197770931e-08,0.0012805917067453,-0.0999286919832229,0.0,0.0,0.0,-0.0239899400621652,60.0,18.977163314819336,0.0,-1.1181691661477089e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0001202955390908,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316833496094,0.0,0.0,0.0001266770414076,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.356327063869684e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0001266770268557,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0006009006174281,287.1425476074219,294.1499938964844,298.79608154296875,296.196044921875,299.3651428222656,298.7900085449219,288.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817325768992,3.8812942193544586e-08,0.0012816936941817,-0.1002615690231323,0.0,0.0,0.0,-0.0240538455545902,60.0,19.0304012298584,0.0,-1.1200944527445245e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0001202955390908,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316833496094,0.0,0.0,0.0001266770414076,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.356327063869684e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0001266770268557,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0006009006174281,287.1425476074219,294.1499938964844,298.79608154296875,296.196044921875,299.3651428222656,298.7900085449219,288.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817325768992,3.8812942193544586e-08,0.0012816936941817,-0.1002615690231323,0.0,0.0,0.0,-0.0240538455545902,60.0,19.0304012298584,0.0,-1.1200944527445245e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001203727733809,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,0.0001267583720618,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.362333366880192e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0001267583575099,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.0006012863595969,287.15301513671875,294.1499938964844,298.8051147460937,296.2210998535156,299.3525085449219,298.7996826171875,288.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825557496398,3.890918165438961e-08,0.001282516750507,-0.1005100607872009,0.0,0.0,0.0,-0.0241015572100877,60.0,19.08002662658692,0.0,-1.1215328754587973e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001203727733809,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,0.0001267583720618,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.362333366880192e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,0.0001267583575099,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.0006012863595969,287.15301513671875,294.1499938964844,298.8051147460937,296.2210998535156,299.3525085449219,298.7996826171875,288.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825557496398,3.890918165438961e-08,0.001282516750507,-0.1005100607872009,0.0,0.0,0.0,-0.0241015572100877,60.0,19.08002662658692,0.0,-1.1215328754587973e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470947265625,0.0,0.0,0.0001204216969199,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,0.0001268098858417,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,9.366138692712413e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0001268098712898,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,0.0006015307735651,287.16357421875,294.1499938964844,298.8125,296.2452697753906,299.3403015136719,298.8079528808594,288.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283077057451,3.897014977383152e-08,0.0012830381747335,-0.1006674692034721,0.0,0.0,0.0,-0.0241317804902791,60.0,19.125083923339844,0.0,-1.122444572843051e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470947265625,0.0,0.0,0.0001204216969199,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,0.0001268098858417,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,9.366138692712413e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0001268098712898,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,0.0006015307735651,287.16357421875,294.1499938964844,298.8125,296.2452697753906,299.3403015136719,298.8079528808594,288.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283077057451,3.897014977383152e-08,0.0012830381747335,-0.1006674692034721,0.0,0.0,0.0,-0.0241317804902791,60.0,19.125083923339844,0.0,-1.122444572843051e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,0.0001204370055347,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0001268260093638,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,9.367329039378092e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0001268259948119,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.0006016072584316,287.1741943359375,294.1499938964844,298.8179016113281,296.2682189941406,299.3284912109375,298.8143615722656,288.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832400389015,3.898921718814563e-08,0.001283201156184,-0.100716695189476,0.0,0.0,0.0,-0.0241412334144115,60.0,19.16382026672364,0.0,-1.1227297846971852e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,0.0001204370055347,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0001268260093638,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,9.367329039378092e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15350341796875,0.0,0.0,0.0001268259948119,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.0006016072584316,287.1741943359375,294.1499938964844,298.8179016113281,296.2682189941406,299.3284912109375,298.8143615722656,288.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832400389015,3.898921718814563e-08,0.001283201156184,-0.100716695189476,0.0,0.0,0.0,-0.0241412334144115,60.0,19.16382026672364,0.0,-1.1227297846971852e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.0001204342552227,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.0001268231135327,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,9.367115126224236e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,0.0001268230989808,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0006015935214236,287.1795654296875,294.1499938964844,298.8197631835937,296.2791442871094,299.3227233886719,298.81689453125,288.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832104694098,3.898578171401823e-08,0.0012831715866923,-0.1007078364491462,0.0,0.0,0.0,-0.0241395309567451,60.0,19.180957794189453,0.0,-1.1226784835116633e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,0.000120420299936,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0001268084160983,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,9.3660295533482e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0001268084015464,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0006015238468535,287.1849365234375,294.1499938964844,298.82098388671875,296.2896728515625,299.3170471191406,298.8188171386719,288.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830618070438,3.8968384075133145e-08,0.001283022807911,-0.1006629094481468,0.0,0.0,0.0,-0.024130905047059,60.0,19.195920944213867,0.0,-1.122418211707555e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001203624706249,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,0.0001267475163331,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,9.361532283946872e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0001267475017812,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,0.0006012349622324,287.1957092285156,294.1499938964844,298.8214416503906,296.3092956542969,299.30584716796875,298.8206481933594,288.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824457371607,3.889629951459028e-08,0.0012824068544432,-0.1004768013954162,0.0,0.0,0.0,-0.0240951720625162,60.0,19.218774795532227,0.0,-1.1213403183774065e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001203624706249,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,0.0001267475163331,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,9.361532283946872e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0001267475017812,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,0.0006012349622324,287.1957092285156,294.1499938964844,298.8214416503906,296.3092956542969,299.30584716796875,298.8206481933594,288.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824457371607,3.889629951459028e-08,0.0012824068544432,-0.1004768013954162,0.0,0.0,0.0,-0.0240951720625162,60.0,19.218774795532227,0.0,-1.1213403183774065e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0001202657949761,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,0.0001266457111341,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.354012581752612e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773986816406,0.0,0.0,0.0001266456965822,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,0.0006007520714774,287.20660400390625,294.1499938964844,298.81890869140625,296.3267822265625,299.294921875,298.81964111328125,288.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814160436391,3.8775795019319055e-08,0.001281377277337,-0.1001656502485275,0.0,0.0,0.0,-0.0240354370325803,60.0,19.23177146911621,0.0,-1.119539518867896e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0001202657949761,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,0.0001266457111341,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.354012581752612e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773986816406,0.0,0.0,0.0001266456965822,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,0.0006007520714774,287.20660400390625,294.1499938964844,298.81890869140625,296.3267822265625,299.294921875,298.81964111328125,288.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814160436391,3.8775795019319055e-08,0.001281377277337,-0.1001656502485275,0.0,0.0,0.0,-0.0240354370325803,60.0,19.23177146911621,0.0,-1.119539518867896e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0001201267004944,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866149902344,0.0,0.0,0.0001264992315554,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.343193960376084e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0001264992170035,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851806640625,0.0,0.0,0.0006000572466291,287.217529296875,294.1499938964844,298.81304931640625,296.3418273925781,299.2840881347656,298.81561279296875,288.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799340765923,3.860241903907991e-08,0.0012798954267054,-0.0997179374098777,0.0,0.0,0.0,-0.0239494908601045,60.0,19.233917236328125,0.0,-1.1169511537900689e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0001201267004944,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866149902344,0.0,0.0,0.0001264992315554,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.343193960376084e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0001264992170035,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851806640625,0.0,0.0,0.0006000572466291,287.217529296875,294.1499938964844,298.81304931640625,296.3418273925781,299.2840881347656,298.81561279296875,288.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799340765923,3.860241903907991e-08,0.0012798954267054,-0.0997179374098777,0.0,0.0,0.0,-0.0239494908601045,60.0,19.233917236328125,0.0,-1.1169511537900689e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,0.000119942058518,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0001263048034161,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,9.328832675237209e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001263047888642,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0005991349462419,287.228515625,294.1499938964844,298.8035888671875,296.3541259765625,299.2733459472656,298.8081359863281,288.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779667740687,3.8372288457821924e-08,0.0012779283570125,-0.0991235598921775,0.0,0.0,0.0,-0.0238354075700044,60.0,19.223796844482425,0.0,-1.113520013973357e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,0.000119942058518,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0001263048034161,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,9.328832675237209e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001263047888642,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0005991349462419,287.228515625,294.1499938964844,298.8035888671875,296.3541259765625,299.2733459472656,298.8081359863281,288.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779667740687,3.8372288457821924e-08,0.0012779283570125,-0.0991235598921775,0.0,0.0,0.0,-0.0238354075700044,60.0,19.223796844482425,0.0,-1.113520013973357e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,0.000119833566714,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,0.0001261905563296,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20281982421875,0.0,0.0,9.32039474719204e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.0001261905417777,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,0.0005985930329188,287.2340393066406,294.1499938964844,298.79736328125,296.359130859375,299.2679748535156,298.8031311035156,288.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276810420677,3.823706506977943e-08,0.0012767722364515,-0.0987742692232132,0.0,0.0,0.0,-0.0237683728337287,60.0,19.21407699584961,0.0,-1.11150647796876e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0001197110395878,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0001260615244973,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,9.310864697908984e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,0.0001260615099454,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,0.0005979809793643,287.2395935058594,294.1499938964844,298.7901306152344,296.36334228515625,299.2626037597656,298.7970886230469,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275504939258,3.80843481195825e-08,0.0012754667550325,-0.0983797460794448,0.0,0.0,0.0,-0.0236926656216382,60.0,19.200672149658203,0.0,-1.1092345175711681e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0001194250799017,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001257604017155,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,9.288623550673948e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0001257603871636,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0005965525633655,287.25067138671875,294.1499938964844,298.7723693847656,296.36920166015625,299.251708984375,298.7816772460937,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724582338705,3.7727939883325234e-08,0.0012724203988909,-0.0974588319659233,0.0,0.0,0.0,-0.0235159844160079,60.0,19.16182327270508,0.0,-1.1039413294611225e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0001194250799017,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001257604017155,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,9.288623550673948e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0001257603871636,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0005965525633655,287.25067138671875,294.1499938964844,298.7723693847656,296.36920166015625,299.251708984375,298.7816772460937,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724582338705,3.7727939883325234e-08,0.0012724203988909,-0.0974588319659233,0.0,0.0,0.0,-0.0235159844160079,60.0,19.16182327270508,0.0,-1.1039413294611225e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,0.0001190890397992,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.000125406528241,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.262486855732276e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.000125406528241,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0005948739708401,287.2618103027344,294.1499938964844,298.75,296.3713684082031,299.2406311035156,298.7618408203125,288.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268878346309,3.73091175731588e-08,0.001268841093406,-0.096376359462738,0.0,0.0,0.0,-0.0233083665370941,60.0,19.1073055267334,0.0,-1.0977374387266536e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,0.0001190890397992,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.000125406528241,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.262486855732276e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.000125406528241,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0005948739708401,287.2618103027344,294.1499938964844,298.75,296.3713684082031,299.2406311035156,298.7618408203125,288.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268878346309,3.73091175731588e-08,0.001268841093406,-0.096376359462738,0.0,0.0,0.0,-0.0233083665370941,60.0,19.1073055267334,0.0,-1.0977374387266536e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,0.0001186949375551,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,0.0001249915221706,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.231833973899484e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,0.0001249915076186,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0005929053295403,287.2729797363281,294.1499938964844,298.7201232910156,296.3678283691406,299.2292175292969,298.7359619140625,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646791292354,3.68179264853552e-08,0.0012646423419937,-0.0951064005494117,0.0,0.0,0.0,-0.0230648685246706,60.0,19.03339958190918,0.0,-1.090483650045826e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,0.0001186949375551,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,0.0001249915221706,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.231833973899484e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,0.0001249915076186,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0005929053295403,287.2729797363281,294.1499938964844,298.7201232910156,296.3678283691406,299.2292175292969,298.7359619140625,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646791292354,3.68179264853552e-08,0.0012646423419937,-0.0951064005494117,0.0,0.0,0.0,-0.0230648685246706,60.0,19.03339958190918,0.0,-1.090483650045826e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,0.0001182456180686,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,0.0001245183666469,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.19688754947856e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,0.000124518352095,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.0005906609003432,287.2841796875,294.1499938964844,298.6805725097656,296.35711669921875,299.2172546386719,298.7020874023437,288.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598920147866,3.625793354444795e-08,0.0012598556932061,-0.0936580300331115,0.0,0.0,0.0,-0.0227872654795646,60.0,18.937217712402344,0.0,-1.0822432017221217e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,0.0001182456180686,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,0.0001245183666469,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.19688754947856e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,0.000124518352095,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.0005906609003432,287.2841796875,294.1499938964844,298.6805725097656,296.35711669921875,299.2172546386719,298.7020874023437,288.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598920147866,3.625793354444795e-08,0.0012598556932061,-0.0936580300331115,0.0,0.0,0.0,-0.0227872654795646,60.0,18.937217712402344,0.0,-1.0822432017221217e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0001180012550321,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,0.0001242610451299,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.177881292998792e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.000124261030578,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.0005894402856938,287.2897644042969,294.1499938964844,298.6573791503906,296.3492431640625,299.2110290527344,298.68194580078125,288.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572878040373,3.5953377164332785e-08,0.0012572518317028,-0.0928700864315033,0.0,0.0,0.0,-0.0226362869143486,60.0,18.88042259216309,0.0,-1.0777747405654745e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0001177409139927,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.000123986887047,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.157632302958518e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001239868724951,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,0.0005881398101337,287.2953796386719,294.1499938964844,298.63201904296875,296.3397521972656,299.2046203613281,298.6595764160156,288.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545139761641,3.5628911376761614e-08,0.0012544783530756,-0.0920304358005523,0.0,0.0,0.0,-0.0224754400551319,60.0,18.817392349243164,0.0,-1.0730241939427289e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001171664625871,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,0.000123381963931,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,9.112952830037102e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0001233819493791,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0005852703470736,287.3065795898437,294.1499938964844,298.5751647949219,296.31622314453125,299.1908569335937,298.6073608398437,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483935570344,3.4912975621637095e-08,0.0012483586324378,-0.0901770889759063,0.0,0.0,0.0,-0.0221205297857522,60.0,18.66985893249512,0.0,-1.0625792157270553e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001171664625871,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,0.000123381963931,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,9.112952830037102e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0001233819493791,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0005852703470736,287.3065795898437,294.1499938964844,298.5751647949219,296.31622314453125,299.1908569335937,298.6073608398437,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483935570344,3.4912975621637095e-08,0.0012483586324378,-0.0901770889759063,0.0,0.0,0.0,-0.0221205297857522,60.0,18.66985893249512,0.0,-1.0625792157270553e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001165509893326,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0001227338361786,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.065082122106104e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0001227338216267,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0005821959348395,287.3178100585937,294.1499938964844,298.5107421875,296.2870178222656,299.1763610839844,298.54937744140625,288.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418357655405,3.414591631667464e-08,0.0012418015394359,-0.088190384209156,0.0,0.0,0.0,-0.021740274503827,60.0,18.505470275878903,0.0,-1.0514448689491473e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001165509893326,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0001227338361786,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,9.065082122106104e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0001227338216267,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0005821959348395,287.3178100585937,294.1499938964844,298.5107421875,296.2870178222656,299.1763610839844,298.54937744140625,288.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418357655405,3.414591631667464e-08,0.0012418015394359,-0.088190384209156,0.0,0.0,0.0,-0.021740274503827,60.0,18.505470275878903,0.0,-1.0514448689491473e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
