time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001158495579147,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.0001219951955135,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.010526264319196e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0001219951809616,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,0.0005786921246908,287.3290100097656,294.1499938964844,298.4393615722656,296.25262451171875,299.1605834960937,298.4832458496094,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343624839559,3.3271746247010014e-08,0.0012343291891738,-0.0859250277280807,0.0,0.0,0.0,-0.021306924521923,60.0,18.315332412719727,0.0,-1.0388271931560666e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001158495579147,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.0001219951955135,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.010526264319196e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0001219951809616,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,0.0005786921246908,287.3290100097656,294.1499938964844,298.4393615722656,296.25262451171875,299.1605834960937,298.4832458496094,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343624839559,3.3271746247010014e-08,0.0012343291891738,-0.0859250277280807,0.0,0.0,0.0,-0.021306924521923,60.0,18.315332412719727,0.0,-1.0388271931560666e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0001150853349827,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.0001211904309457,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,8.951086783781648e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0001211904163938,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0005748746916651,287.3402099609375,294.1499938964844,298.3617858886719,296.21356201171875,299.1437683105469,298.41162109375,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262198142707,3.23193312112835e-08,0.0012261874508112,-0.0834554433822631,0.0,0.0,0.0,-0.020834781229496,60.0,18.10660171508789,0.0,-1.0251666537897108e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0001150853349827,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.0001211904309457,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,8.951086783781648e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0001211904163938,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0005748746916651,287.3402099609375,294.1499938964844,298.3617858886719,296.21356201171875,299.1437683105469,298.41162109375,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262198142707,3.23193312112835e-08,0.0012261874508112,-0.0834554433822631,0.0,0.0,0.0,-0.020834781229496,60.0,18.10660171508789,0.0,-1.0251666537897108e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0001146482536569,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.000120730161143,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,8.917091327020898e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.000120730153867,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,0.0005726913805119,287.34576416015625,294.1499938964844,298.32086181640625,296.1924133300781,299.1348571777344,298.3734741210937,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215628521516,3.1774622044622454e-08,0.0012215310707688,-0.0820423513650894,0.0,0.0,0.0,-0.0205647535622119,60.0,17.992412567138672,0.0,-1.0173944531288728e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.0001141364118666,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,0.0001201911727548,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,8.877281652530655e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0001201911582029,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0005701346090063,287.3513488769531,294.1499938964844,298.2786560058594,296.1703186035156,299.1256103515625,298.3341064453125,288.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161096092313,3.113675361987589e-08,0.0012160785263404,-0.0803869813680648,0.0,0.0,0.0,-0.0202485434710979,60.0,17.86954689025879,0.0,-1.0083304857744225e-07,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,0.0001127921277657,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001187755697173,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,8.772725414019078e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0001187755624414,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.000563419656828,287.3624267578125,294.1499938964844,298.1907043457031,296.1233825683594,299.10626220703125,298.25244140625,288.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017886620014,2.9461499906346944e-08,0.001201759208925,-0.0760363787412643,0.0,0.0,0.0,-0.0194180756807327,60.0,17.58902931213379,0.0,-9.847182980138316e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,0.0001127921277657,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0001187755697173,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,8.772725414019078e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0001187755624414,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.000563419656828,287.3624267578125,294.1499938964844,298.1907043457031,296.1233825683594,299.10626220703125,298.25244140625,288.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017886620014,2.9461499906346944e-08,0.001201759208925,-0.0760363787412643,0.0,0.0,0.0,-0.0194180756807327,60.0,17.58902931213379,0.0,-9.847182980138316e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0001110560187953,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0001169473689515,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,8.637695282232016e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0001169473543995,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,0.0005547474720515,287.3734130859375,294.1499938964844,298.0985717773437,296.0732421875,299.0857238769531,298.1675720214844,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832911986857,2.7298007410081482e-08,0.0011832638410851,-0.0704116225242614,0.0,0.0,0.0,-0.0183455608785152,60.0,17.254627227783203,0.0,-9.546377555125218e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0001110560187953,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0001169473689515,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,8.637695282232016e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0001169473543995,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,0.0005547474720515,287.3734130859375,294.1499938964844,298.0985717773437,296.0732421875,299.0857238769531,298.1675720214844,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832911986857,2.7298007410081482e-08,0.0011832638410851,-0.0704116225242614,0.0,0.0,0.0,-0.0183455608785152,60.0,17.254627227783203,0.0,-9.546377555125218e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0001090074874809,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0001147901639342,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,8.478364907205105e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0001147901566582,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0005445146234706,287.3842163085937,294.1499938964844,298.0030212402344,296.0204772949219,299.0639343261719,298.080810546875,288.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614651884883,2.4745258286884564e-08,0.0011614405084401,-0.0637664794921875,0.0,0.0,0.0,-0.0170800779014825,60.0,16.870750427246094,0.0,-9.197442096819941e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0001090074874809,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0001147901639342,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,8.478364907205105e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0001147901566582,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0005445146234706,287.3842163085937,294.1499938964844,298.0030212402344,296.0204772949219,299.0639343261719,298.080810546875,288.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614651884883,2.4745258286884564e-08,0.0011614405084401,-0.0637664794921875,0.0,0.0,0.0,-0.0170800779014825,60.0,16.870750427246094,0.0,-9.197442096819941e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0001068376004695,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0001125051639974,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,8.309595432365313e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0001125051567214,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0005336756003089,287.3948669433594,294.1499938964844,297.9046936035156,295.9655456542969,299.0410461425781,297.9931640625,288.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138346386142,2.204136251293676e-08,0.0011383243836462,-0.0567188635468483,0.0,0.0,0.0,-0.0157396625727415,60.0,16.457164764404297,0.0,-8.834919640321459e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0001068376004695,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0001125051639974,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,8.309595432365313e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0001125051567214,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0005336756003089,287.3948669433594,294.1499938964844,297.9046936035156,295.9655456542969,299.0410461425781,297.9931640625,288.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138346386142,2.204136251293676e-08,0.0011383243836462,-0.0567188635468483,0.0,0.0,0.0,-0.0157396625727415,60.0,16.457164764404297,0.0,-8.834919640321459e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0001057475092238,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0001113572507165,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,8.224810881074518e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,0.0001113572361646,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0005282303900457,287.400146484375,294.1499938964844,297.8547058105469,295.9374084472656,299.0292358398437,297.9491882324219,288.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267310474067,2.068303395219573e-08,0.0011267103254795,-0.0531752370297908,0.0,0.0,0.0,-0.0150662865489721,60.0,16.244449615478516,0.0,-8.655549521563446e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0001046995166689,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0001102536625694,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,8.143300510710105e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0001102536552934,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0005229954840615,287.40533447265625,294.1499938964844,297.80426025390625,295.9089660644531,299.01708984375,297.9053039550781,288.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155646061524,1.9377187854274783e-08,0.001115545281209,-0.0497666634619236,0.0,0.0,0.0,-0.0144189270213246,60.0,16.032085418701172,0.0,-8.48484162929708e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001027614052873,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0001082127419067,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.992557948455215e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0001082127273548,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0005133142112754,287.4156494140625,294.1499938964844,297.7024841308594,295.8512878417969,298.9920959472656,297.8179016113281,288.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949131101369,1.6962252047392212e-08,0.0010948962299153,-0.0434587001800537,0.0,0.0,0.0,-0.0132217435166239,60.0,15.617612838745115,0.0,-8.173620358320478e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001027614052873,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0001082127419067,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.992557948455215e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0001082127273548,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0005133142112754,287.4156494140625,294.1499938964844,297.7024841308594,295.8512878417969,298.9920959472656,297.8179016113281,288.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949131101369,1.6962252047392212e-08,0.0010948962299153,-0.0434587001800537,0.0,0.0,0.0,-0.0132217435166239,60.0,15.617612838745115,0.0,-8.173620358320478e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.000101085359347,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0001064477764884,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,7.862198253860697e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001064477692125,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0005049419705756,287.42584228515625,294.1499938964844,297.6000061035156,295.7929992675781,298.966064453125,297.7313842773437,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770545341074,1.4873902998147061e-08,0.0010770397493615,-0.0379996635019779,0.0,0.0,0.0,-0.0121864639222621,60.0,15.227090835571287,0.0,-7.909169141839811e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.000101085359347,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0001064477764884,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,7.862198253860697e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001064477692125,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0005049419705756,287.42584228515625,294.1499938964844,297.6000061035156,295.7929992675781,298.966064453125,297.7313842773437,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770545341074,1.4873902998147061e-08,0.0010770397493615,-0.0379996635019779,0.0,0.0,0.0,-0.0121864639222621,60.0,15.227090835571287,0.0,-7.909169141839811e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.975463763112202e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001050464634317,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.758697756798938e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001050464488798,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004982947721146,287.4359130859375,294.1499938964844,297.4975280761719,295.73468017578125,298.9388427734375,297.6452941894531,288.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628747986629,1.3215860406035064e-08,0.0010628615273162,-0.033663060516119,0.0,0.0,0.0,-0.0113644991070032,60.0,14.874855041503906,0.0,-7.702302440293354e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.975463763112202e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001050464634317,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.758697756798938e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001050464488798,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004982947721146,287.4359130859375,294.1499938964844,297.4975280761719,295.73468017578125,298.9388427734375,297.6452941894531,288.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628747986629,1.3215860406035064e-08,0.0010628615273162,-0.033663060516119,0.0,0.0,0.0,-0.0113644991070032,60.0,14.874855041503906,0.0,-7.702302440293354e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.87140811048448e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.000103950704215,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.677765825064853e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0001039506969391,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.000493097002618,287.4458923339844,294.1499938964844,297.3957214355469,295.6768493652344,298.9105834960937,297.5599060058594,288.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517871705815,1.1919377485014593e-08,0.0010517752962186,-0.0302708037197589,0.0,0.0,0.0,-0.0107217757031321,60.0,14.557926177978516,0.0,-7.54245235157214e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.87140811048448e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.000103950704215,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.677765825064853e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0001039506969391,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.000493097002618,287.4458923339844,294.1499938964844,297.3957214355469,295.6768493652344,298.9105834960937,297.5599060058594,288.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517871705815,1.1919377485014593e-08,0.0010517752962186,-0.0302708037197589,0.0,0.0,0.0,-0.0107217757031321,60.0,14.557926177978516,0.0,-7.54245235157214e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.830218186834828e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0001035169552778,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.645729056093842e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0001035169480019,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.00049103947822,287.4508972167969,294.1499938964844,297.3453063964844,295.64825439453125,298.8960266113281,297.5171203613281,288.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473985457792,1.1406176447792404e-08,0.0010473871370777,-0.0289277173578739,0.0,0.0,0.0,-0.0104673607274889,60.0,14.413801193237305,0.0,-7.479640373730946e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.795511869015172e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0001031514839269,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.618735253345221e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0001031514766509,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004893058212473,287.4558410644531,294.1499938964844,297.2953186035156,295.6199951171875,298.8811950683594,297.474365234375,288.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437002638354,1.09737623432693e-08,0.0010436893207952,-0.0277959369122982,0.0,0.0,0.0,-0.0102529935538768,60.0,14.279159545898438,0.0,-7.426918813280281e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.740825043991208e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0001025756064336,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.576200732728466e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001025755991577,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004865741066168,287.4657592773437,294.1499938964844,297.1969909667969,295.56475830078125,298.8507080078125,297.3888244628906,288.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378721635788,1.0292405150380546e-08,0.0010378619190305,-0.0260123740881681,0.0,0.0,0.0,-0.0099152093753218,60.0,14.033048629760742,0.0,-7.344224428607049e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.740825043991208e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0001025756064336,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.576200732728466e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001025755991577,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004865741066168,287.4657592773437,294.1499938964844,297.1969909667969,295.56475830078125,298.8507080078125,297.3888244628906,288.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378721635788,1.0292405150380546e-08,0.0010378619190305,-0.0260123740881681,0.0,0.0,0.0,-0.0099152093753218,60.0,14.033048629760742,0.0,-7.344224428607049e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.70063847489655e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0001021524221869,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.544944674009457e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0001021524149109,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004845667281188,287.4756774902344,294.1499938964844,297.1014099121094,295.5115966796875,298.8191833496094,297.3033752441406,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335892438888,9.791712329842994e-09,0.0010335794650018,-0.0247015729546546,0.0,0.0,0.0,-0.009666989557445,60.0,13.81320571899414,0.0,-7.283751557451978e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.70063847489655e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0001021524221869,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.544944674009457e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0001021524149109,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004845667281188,287.4756774902344,294.1499938964844,297.1014099121094,295.5115966796875,298.8191833496094,297.3033752441406,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335892438888,9.791712329842994e-09,0.0010335794650018,-0.0247015729546546,0.0,0.0,0.0,-0.009666989557445,60.0,13.81320571899414,0.0,-7.283751557451978e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.671100997366012e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001018413677229,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.521970837842673e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001018413604469,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004830912221223,287.485595703125,294.1499938964844,297.0093078613281,295.46112060546875,298.7865295410156,297.2185974121094,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304426541551,9.423697377997088e-09,0.0010304332245141,-0.0237380377948284,0.0,0.0,0.0,-0.009484551846981,60.0,13.617767333984377,0.0,-7.23946200764658e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.671100997366012e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001018413677229,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.521970837842673e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001018413604469,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004830912221223,287.485595703125,294.1499938964844,297.0093078613281,295.46112060546875,298.7865295410156,297.2185974121094,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304426541551,9.423697377997088e-09,0.0010304332245141,-0.0237380377948284,0.0,0.0,0.0,-0.009484551846981,60.0,13.617767333984377,0.0,-7.23946200764658e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.647443948779257e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0001015922534861,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.503570668632165e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0001015922462102,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004819095483981,287.4955139160156,294.1499938964844,296.9213562011719,295.4138488769531,298.7530822753906,297.1347045898437,288.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279210982844,9.128956257598022e-09,0.0010279120178893,-0.0229663010686635,0.0,0.0,0.0,-0.0093384310603141,60.0,13.437819480895996,0.0,-7.204088348089499e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.647443948779257e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0001015922534861,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.503570668632165e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0001015922462102,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004819095483981,287.4955139160156,294.1499938964844,296.9213562011719,295.4138488769531,298.7530822753906,297.1347045898437,288.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279210982844,9.128956257598022e-09,0.0010279120178893,-0.0229663010686635,0.0,0.0,0.0,-0.0093384310603141,60.0,13.437819480895996,0.0,-7.204088348089499e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.638394112698734e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0001014969529933,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,7.496531907236204e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001014969457173,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004814574785996,287.5004577636719,294.1499938964844,296.879150390625,295.3916015625,298.7359313964844,297.093505859375,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269574122503,9.016204671752348e-09,0.0010269484482705,-0.022671066224575,0.0,0.0,0.0,-0.0092825386673212,60.0,13.35547161102295,0.0,-7.190578799054492e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.630406566429885e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0001014128356473,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.490319694625214e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0001014128283713,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,0.000481058465084,287.50543212890625,294.1499938964844,296.8382263183594,295.370361328125,298.7186279296875,297.052734375,288.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261069983243,8.916686944360208e-09,0.0010260980343446,-0.0224104784429073,0.0,0.0,0.0,-0.0092332055792212,60.0,13.276572227478027,0.0,-7.178665839546738e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.61786790867336e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001012807988445,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.480567001039162e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0001012807915685,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004804321506526,287.515380859375,294.1499938964844,296.7606201171875,295.33123779296875,298.6835327148437,296.97283935546875,288.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247698519378,8.760469683011252e-09,0.0010247610043734,-0.0220014173537492,0.0,0.0,0.0,-0.0091557567939162,60.0,13.12918758392334,0.0,-7.159985671023605e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.61786790867336e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001012807988445,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.480567001039162e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0001012807915685,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004804321506526,287.515380859375,294.1499938964844,296.7606201171875,295.33123779296875,298.6835327148437,296.97283935546875,288.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247698519378,8.760469683011252e-09,0.0010247610043734,-0.0220014173537492,0.0,0.0,0.0,-0.0091557567939162,60.0,13.12918758392334,0.0,-7.159985671023605e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.609893459128216e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0001011968270177,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.474364974768832e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0001011968197417,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004800338065251,287.5253601074219,294.1499938964844,296.68927001953125,295.2969970703125,298.6477355957031,296.8962097167969,288.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239203693345,8.661120709518855e-09,0.0010239116381853,-0.021741259843111,0.0,0.0,0.0,-0.0091065056622028,60.0,12.99893283843994,0.0,-7.14811818625094e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
