time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.609893459128216e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0001011968270177,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.474364974768832e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0001011968197417,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004800338065251,287.5253601074219,294.1499938964844,296.68927001953125,295.2969970703125,298.6477355957031,296.8962097167969,288.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239203693345,8.661120709518855e-09,0.0010239116381853,-0.021741259843111,0.0,0.0,0.0,-0.0091065056622028,60.0,12.99893283843994,0.0,-7.14811818625094e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.60521210799925e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0001011475251289,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.470723357982934e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0001011475178529,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0004797999572474,287.53533935546875,294.1499938964844,296.62481689453125,295.2682800292969,298.6114501953125,296.82305908203125,288.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234214132651,8.602794920875567e-09,0.0010234127985313,-0.0215885266661643,0.0,0.0,0.0,-0.0090775908902287,60.0,12.883646965026855,0.0,-7.141155577983227e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.60521210799925e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0001011475251289,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.470723357982934e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0001011475178529,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0004797999572474,287.53533935546875,294.1499938964844,296.62481689453125,295.2682800292969,298.6114501953125,296.82305908203125,288.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234214132651,8.602794920875567e-09,0.0010234127985313,-0.0215885266661643,0.0,0.0,0.0,-0.0090775908902287,60.0,12.883646965026855,0.0,-7.141155577983227e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.60332399699837e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0001011276472127,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.469255797332153e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.0001011276399367,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004797056899406,287.5453491210937,294.1499938964844,296.5679626464844,295.2455749511719,298.5747985839844,296.754638671875,288.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232203640043,8.579283061749265e-09,0.0010232117492705,-0.0215269550681114,0.0,0.0,0.0,-0.0090659344568848,60.0,12.784719467163086,0.0,-7.13834964471971e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.60332399699837e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0001011276472127,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.469255797332153e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.0001011276399367,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004797056899406,287.5453491210937,294.1499938964844,296.5679626464844,295.2455749511719,298.5747985839844,296.754638671875,288.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232203640043,8.579283061749265e-09,0.0010232117492705,-0.0215269550681114,0.0,0.0,0.0,-0.0090659344568848,60.0,12.784719467163086,0.0,-7.13834964471971e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.603240323485808e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,0.0001011267668218,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,7.469189586117864e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001011267595458,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004797014698851,287.5503845214844,294.1499938964844,296.5426330566406,295.2366943359375,298.5563659667969,296.7225341796875,288.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232115164399,8.578235011214021e-09,0.001023202901706,-0.0215242113918066,0.0,0.0,0.0,-0.0090654157102108,60.0,12.741809844970703,0.0,-7.138224589198219e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.60347824729979e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,0.0001011292697512,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,7.469375123037025e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0001011292624752,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004797133733518,287.555419921875,294.1499938964844,296.5194396972656,295.22955322265625,298.53790283203125,296.6918640136719,288.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232371278107,8.581200638957398e-09,0.0010232285130769,-0.0215319748967885,0.0,0.0,0.0,-0.0090668871998786,60.0,12.702676773071287,0.0,-7.138578439480625e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.604665683582424e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001011417771223,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.470299169654027e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0001011417698464,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004797727160621,287.56549072265625,294.1499938964844,296.4798889160156,295.220703125,298.5009460449219,296.6346130371094,288.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233632056042,8.596005685035381e-09,0.0010233545908704,-0.0215707477182149,0.0,0.0,0.0,-0.0090742241591215,60.0,12.634687423706056,0.0,-7.14034555926446e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.604665683582424e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001011417771223,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.470299169654027e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0001011417698464,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004797727160621,287.56549072265625,294.1499938964844,296.4798889160156,295.220703125,298.5009460449219,296.6346130371094,288.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233632056042,8.596005685035381e-09,0.0010233545908704,-0.0215707477182149,0.0,0.0,0.0,-0.0090742241591215,60.0,12.634687423706056,0.0,-7.14034555926446e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.606727689970283e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0001011634885799,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.471902790712193e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0001011634813039,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,0.0004798757145181,287.5755920410156,294.1499938964844,296.45001220703125,295.2196350097656,298.4640808105469,296.584716796875,288.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235829977318,8.621698910360465e-09,0.001023574382998,-0.0216380283236503,0.0,0.0,0.0,-0.0090869618579745,60.0,12.58406925201416,0.0,-7.143411551169265e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.606727689970283e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0001011634885799,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.471902790712193e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0001011634813039,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,0.0004798757145181,287.5755920410156,294.1499938964844,296.45001220703125,295.2196350097656,298.4640808105469,296.584716796875,288.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235829977318,8.621698910360465e-09,0.001023574382998,-0.0216380283236503,0.0,0.0,0.0,-0.0090869618579745,60.0,12.58406925201416,0.0,-7.143411551169265e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.609203698346393e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.000101189558336,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.473828009096906e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.00010118955106,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,0.0004799993766937,287.5857238769531,294.1499938964844,296.4277648925781,295.2248229980469,298.427490234375,296.5419921875,288.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238466784358,8.65254534687665e-09,0.0010238380637019,-0.0217188037931919,0.0,0.0,0.0,-0.0091022532433271,60.0,12.548550605773926,0.0,-7.14709429416871e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.609203698346393e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.000101189558336,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.473828009096906e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.00010118955106,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,0.0004799993766937,287.5857238769531,294.1499938964844,296.4277648925781,295.2248229980469,298.427490234375,296.5419921875,288.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238466784358,8.65254534687665e-09,0.0010238380637019,-0.0217188037931919,0.0,0.0,0.0,-0.0091022532433271,60.0,12.548550605773926,0.0,-7.14709429416871e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.613162546884269e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001012312495731,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.476907194359228e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0001012312422972,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004801971372216,287.59588623046875,294.1499938964844,296.410400390625,295.2341613769531,298.3912048339844,296.5060119628906,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242684511467,8.701872111771536e-09,0.0010242597199976,-0.0218479726463556,0.0,0.0,0.0,-0.0091267060488462,60.0,12.525952339172363,0.0,-7.152984693448161e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.613162546884269e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001012312495731,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.476907194359228e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0001012312422972,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004801971372216,287.59588623046875,294.1499938964844,296.410400390625,295.2341613769531,298.3912048339844,296.5060119628906,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242684511467,8.701872111771536e-09,0.0010242597199976,-0.0218479726463556,0.0,0.0,0.0,-0.0091267060488462,60.0,12.525952339172363,0.0,-7.152984693448161e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.616216993890704e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0001012634165817,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,7.479282794520259e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0001012634093058,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004803497286047,287.6009826660156,294.1499938964844,296.4034423828125,295.2402648925781,298.37322998046875,296.49078369140625,288.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245944140478,8.739935886126204e-09,0.0010245856828987,-0.0219476465135812,0.0,0.0,0.0,-0.0091455783694982,60.0,12.52000331878662,0.0,-7.157532166957027e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.61987825576216e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0001013019718811,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.48213060433045e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001013019646052,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004805326170753,287.6060791015625,294.1499938964844,296.3975830078125,295.24725341796875,298.3553771972656,296.476806640625,288.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249848710373,8.785549177048324e-09,0.0010249761398881,-0.0220670904964208,0.0,0.0,0.0,-0.009168192744255,60.0,12.516571044921877,0.0,-7.162982740283041e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.62943522608839e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0001014026129269,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,7.4895637226291e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0001014026056509,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004810100072063,287.6163024902344,294.1499938964844,296.388916015625,295.2637939453125,298.3199462890625,296.4524230957031,288.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904627257777521e-09,0.0010259933769702,-0.0223789028823375,0.0,0.0,0.0,-0.0092272199690341,60.0,12.517349243164062,0.0,-7.177223437793145e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.62943522608839e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0001014026129269,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,7.4895637226291e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0001014026056509,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004810100072063,287.6163024902344,294.1499938964844,296.388916015625,295.2637939453125,298.3199462890625,296.4524230957031,288.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904627257777521e-09,0.0010259933769702,-0.0223789028823375,0.0,0.0,0.0,-0.0092272199690341,60.0,12.517349243164062,0.0,-7.177223437793145e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.642292570788412e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001015380039461,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,7.499563798774034e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0001015379966702,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004816522705368,287.6265563964844,294.1499938964844,296.3840637207031,295.28338623046875,298.2850036621094,296.4329833984375,288.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273719672113,9.064820893911474e-09,0.0010273630032315,-0.022798366844654,0.0,0.0,0.0,-0.0093066338449716,60.0,12.529175758361816,0.0,-7.196402407316782e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.642292570788412e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001015380039461,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,7.499563798774034e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0001015379966702,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004816522705368,287.6265563964844,294.1499938964844,296.3840637207031,295.28338623046875,298.2850036621094,296.4329833984375,288.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273719672113,9.064820893911474e-09,0.0010273630032315,-0.022798366844654,0.0,0.0,0.0,-0.0093066338449716,60.0,12.529175758361816,0.0,-7.196402407316782e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.658512863097712e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0001017088143271,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.512179581681266e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0001017088070511,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004824625211767,287.6368713378906,294.1499938964844,296.3826599121094,295.3056945800781,298.2506103515625,296.4185791015625,288.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.26691612335162e-09,0.0010290910722687,-0.0233275350183248,0.0,0.0,0.0,-0.0094068208709359,60.0,12.552385330200195,0.0,-7.220634756777147e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.658512863097712e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0001017088143271,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.512179581681266e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0001017088070511,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004824625211767,287.6368713378906,294.1499938964844,296.3826599121094,295.3056945800781,298.2506103515625,296.4185791015625,288.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.26691612335162e-09,0.0010290910722687,-0.0233275350183248,0.0,0.0,0.0,-0.0094068208709359,60.0,12.552385330200195,0.0,-7.220634756777147e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.677555499365552e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001019093397189,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,7.526990521000698e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.000101909332443,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004834137216676,287.647216796875,294.1499938964844,296.3843688964844,295.3303527832031,298.2168273925781,296.4085388183594,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504169895535597e-09,0.0010311197256669,-0.0239487383514642,0.0,0.0,0.0,-0.0095244366675615,60.0,12.585432052612305,0.0,-7.249135336451219e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.677555499365552e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001019093397189,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,7.526990521000698e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.000101909332443,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004834137216676,287.647216796875,294.1499938964844,296.3843688964844,295.3303527832031,298.2168273925781,296.4085388183594,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504169895535597e-09,0.0010311197256669,-0.0239487383514642,0.0,0.0,0.0,-0.0095244366675615,60.0,12.585432052612305,0.0,-7.249135336451219e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.688215504866092e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.000102021593193,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.53528147470206e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0001020215859171,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.0004839462053496,287.6524353027344,294.1499938964844,296.3862609863281,295.3434753417969,298.2002258300781,296.40545654296875,288.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322651360183,9.636987208239134e-09,0.0010322554735466,-0.0242964811623096,0.0,0.0,0.0,-0.0095902811735868,60.0,12.606145858764648,0.0,-7.265114021492991e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.699229849502444e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0001021375792333,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.543848187197e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001021375719574,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004844963841605,287.6576232910156,294.1499938964844,296.3887939453125,295.3570251464844,298.18377685546875,296.4031677246094,288.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334393009543,9.774217879510161e-09,0.0010334295220673,-0.0246557723730802,0.0,0.0,0.0,-0.009658315218985,60.0,12.62850570678711,0.0,-7.281642666612242e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.72229681792669e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,0.0001023804870783,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.561789243482053e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001023804798023,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0004856486339122,287.6680603027344,294.1499938964844,296.39556884765625,295.3853454589844,298.1512145996094,296.4006652832031,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358961299061,1.0061617317091986e-08,0.0010358860017731,-0.0254081953316926,0.0,0.0,0.0,-0.009800786152482,60.0,12.677388191223145,0.0,-7.316319283745544e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.72229681792669e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,0.0001023804870783,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.561789243482053e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001023804798023,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0004856486339122,287.6680603027344,294.1499938964844,296.39556884765625,295.3853454589844,298.1512145996094,296.4006652832031,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358961299061,1.0061617317091986e-08,0.0010358860017731,-0.0254081953316926,0.0,0.0,0.0,-0.009800786152482,60.0,12.677388191223145,0.0,-7.316319283745544e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.746943396748976e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001026400277623,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.580958481412381e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0001026400204864,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0004868797841481,287.6785583496094,294.1499938964844,296.4043884277344,295.4149475097656,298.119384765625,296.4018249511719,288.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385223431512,1.0368698788454369e-08,0.0010385118657723,-0.0262120999395847,0.0,0.0,0.0,-0.0099530192092061,60.0,12.733418464660645,0.0,-7.35346148417193e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.746943396748976e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001026400277623,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.580958481412381e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0001026400204864,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0004868797841481,287.6785583496094,294.1499938964844,296.4043884277344,295.4149475097656,298.119384765625,296.4018249511719,288.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385223431512,1.0368698788454369e-08,0.0010385118657723,-0.0262120999395847,0.0,0.0,0.0,-0.0099530192092061,60.0,12.733418464660645,0.0,-7.35346148417193e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.77233867160976e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001029074483085,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.600710523547605e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0001029074410325,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004881483328063,287.6890869140625,294.1499938964844,296.41485595703125,295.44549560546875,298.0882568359375,296.4059753417969,289.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412280680611,1.0685104356866761e-08,0.0010412173578515,-0.0270403623580932,0.0,0.0,0.0,-0.0101098753511905,60.0,12.794690132141112,0.0,-7.391829370817504e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.77233867160976e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001029074483085,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.600710523547605e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0001029074410325,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004881483328063,287.6890869140625,294.1499938964844,296.41485595703125,295.44549560546875,298.0882568359375,296.4059753417969,289.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412280680611,1.0685104356866761e-08,0.0010412173578515,-0.0270403623580932,0.0,0.0,0.0,-0.0101098753511905,60.0,12.794690132141112,0.0,-7.391829370817504e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.798031533136964e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001031780047924,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,7.62069394113496e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0001031780047924,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0004894317826256,287.6996765136719,294.1499938964844,296.4266052246094,295.4765930175781,298.0578308105469,296.41265869140625,289.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439656907692,1.1005226063787177e-08,0.0010439546313136,-0.0278782974928617,0.0,0.0,0.0,-0.010268572717905,60.0,12.859875679016112,0.0,-7.430749349168765e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.798031533136964e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001031780047924,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,7.62069394113496e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0001031780047924,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0004894317826256,287.6996765136719,294.1499938964844,296.4266052246094,295.4765930175781,298.0578308105469,296.41265869140625,289.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439656907692,1.1005226063787177e-08,0.0010439546313136,-0.0278782974928617,0.0,0.0,0.0,-0.010268572717905,60.0,12.859875679016112,0.0,-7.430749349168765e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.810807387111709e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.0001033125445246,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,7.63063071644865e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0001033125372487,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0004900699132122,287.7049865722656,294.1499938964844,296.432861328125,295.4922180175781,298.0429382324219,296.4170227050781,289.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045326818712,1.1164406288344253e-08,0.0010453156428411,-0.0282949358224868,0.0,0.0,0.0,-0.0103474846109747,60.0,12.893786430358888,0.0,-7.450140770970395e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.823487926041707e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,0.0001034460801747,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,7.640493276994675e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0001034460728988,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004907033871859,287.7102966308594,294.1499938964844,296.4393005371094,295.50787353515625,298.0282592773437,296.4218139648437,289.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466778185218,1.1322399906532611e-08,0.0010466665262356,-0.0287084560841321,0.0,0.0,0.0,-0.0104258079081773,60.0,12.928114891052246,0.0,-7.469412111049678e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.84853904810734e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,0.000103709877294,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.659977563889697e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.000103709870018,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0004919547354802,287.7209777832031,294.1499938964844,296.4525451660156,295.5390319824219,297.9992370605469,296.43218994140625,289.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493472218513,1.1634525343140469e-08,0.0010493355803191,-0.0295253470540046,0.0,0.0,0.0,-0.0105805424973368,60.0,12.997314453125,0.0,-7.507556887276223e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.84853904810734e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,0.000103709877294,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.659977563889697e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.000103709870018,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0004919547354802,287.7209777832031,294.1499938964844,296.4525451660156,295.5390319824219,297.9992370605469,296.43218994140625,289.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493472218513,1.1634525343140469e-08,0.0010493355803191,-0.0295253470540046,0.0,0.0,0.0,-0.0105805424973368,60.0,12.997314453125,0.0,-7.507556887276223e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
