time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.872652299236506e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001039638009387,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,7.678732072236016e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001039637936628,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004931592266075,287.731689453125,294.1499938964844,296.4660339355469,295.5696716308594,297.970947265625,296.4437866210937,289.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051916508004,1.1934965016280332e-08,0.0010519045172259,-0.0303115993738174,0.0,0.0,0.0,-0.0107294833287596,60.0,13.066704750061035,0.0,-7.544365132616805e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.872652299236506e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001039638009387,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,7.678732072236016e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001039637936628,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004931592266075,287.731689453125,294.1499938964844,296.4660339355469,295.5696716308594,297.970947265625,296.4437866210937,289.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051916508004,1.1934965016280332e-08,0.0010519045172259,-0.0303115993738174,0.0,0.0,0.0,-0.0107294833287596,60.0,13.066704750061035,0.0,-7.544365132616805e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.895615221466868e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001042056101141,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.696592365391552e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0001042056028381,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,0.0004943062667734,287.7424621582031,294.1499938964844,296.4793701171875,295.5993957519531,297.943359375,296.45623779296875,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543632088229,1.2221070377904653e-08,0.0010543509852141,-0.0310602858662605,0.0,0.0,0.0,-0.0108713181689381,60.0,13.135151863098145,0.0,-7.579500760357406e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.895615221466868e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001042056101141,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.696592365391552e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0001042056028381,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,0.0004943062667734,287.7424621582031,294.1499938964844,296.4793701171875,295.5993957519531,297.943359375,296.45623779296875,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543632088229,1.2221070377904653e-08,0.0010543509852141,-0.0310602858662605,0.0,0.0,0.0,-0.0108713181689381,60.0,13.135151863098145,0.0,-7.579500760357406e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.907720232149586e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001043330848915,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.706007454544306e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0001043330776155,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.000494910927955,287.7485046386719,294.1499938964844,296.4866638183594,295.61553955078125,297.9283142089844,296.46337890625,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556529741734,1.2371898172602869e-08,0.0010556406341493,-0.0314549542963504,0.0,0.0,0.0,-0.0109460894018411,60.0,13.172317504882812,0.0,-7.59805658390178e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,9.917230636347084e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.0001044332311721,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,7.713404193054885e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001044332238961,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,0.0004953860188834,287.75323486328125,294.1499938964844,296.4922180175781,295.6278991699219,297.9164733886719,296.468994140625,289.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566663695499,1.2490390943753482e-08,0.0010566539131104,-0.0317650027573108,0.0,0.0,0.0,-0.0110048316419124,60.0,13.201518058776855,0.0,-7.612649710608822e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.927452629199252e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.000104540878965,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.721354631939903e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.000104540871689,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,0.0004958966164849,287.7586669921875,294.1499938964844,296.4983215332031,295.6415710449219,297.90313720703125,296.475341796875,289.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577556677162,1.26177566173169e-08,0.0010577429784461,-0.0320982560515403,0.0,0.0,0.0,-0.011067971587181,60.0,13.233850479125977,0.0,-7.62835128398365e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,9.9371827673167e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001046433390001,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,7.728923083050177e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0001046433317242,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,0.0004963826504535,287.7640686035156,294.1499938964844,296.5041809082031,295.65478515625,297.8899841308594,296.481689453125,289.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587923461571,1.2738991195249127e-08,0.001058779656887,-0.0324154607951641,0.0,0.0,0.0,-0.0111280726268887,60.0,13.265057563781738,0.0,-7.643312471827812e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.955151472240686e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,0.0001048325575538,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.742898014839739e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0001048325502779,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0004972802707925,287.77490234375,294.1499938964844,296.51495361328125,295.6797180175781,297.8641662597656,296.49395751953125,289.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607069125398,1.2962873441324518e-08,0.0010606939904391,-0.033001210540533,0.0,0.0,0.0,-0.0112390602007508,60.0,13.323992729187012,0.0,-7.670978874330103e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.955151472240686e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,0.0001048325575538,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.742898014839739e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0001048325502779,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0004972802707925,287.77490234375,294.1499938964844,296.51495361328125,295.6797180175781,297.8641662597656,296.49395751953125,289.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607069125398,1.2962873441324518e-08,0.0010606939904391,-0.033001210540533,0.0,0.0,0.0,-0.0112390602007508,60.0,13.323992729187012,0.0,-7.670978874330103e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.970916289603338e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0001049985658028,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,7.75515945861116e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001049985585268,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0004980677040293,287.7857971191406,294.1499938964844,296.5241394042969,295.7022705078125,297.8389587402344,296.5053100585937,289.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623866692185,1.3159291434305942e-08,0.0010623735142871,-0.0335150770843029,0.0,0.0,0.0,-0.0113364337012171,60.0,13.377209663391112,0.0,-7.695292936205078e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.970916289603338e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0001049985658028,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,7.75515945861116e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0001049985585268,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0004980677040293,287.7857971191406,294.1499938964844,296.5241394042969,295.7022705078125,297.8389587402344,296.5053100585937,289.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623866692185,1.3159291434305942e-08,0.0010623735142871,-0.0335150770843029,0.0,0.0,0.0,-0.0113364337012171,60.0,13.377209663391112,0.0,-7.695292936205078e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.984381176764144e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0001051403523888,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.765631744405255e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001051403523888,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004987402935512,287.7967224121094,294.1499938964844,296.5313720703125,295.7221374511719,297.8143310546875,296.51531982421875,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106382148806,1.3327061232359938e-08,0.001063808100298,-0.0339539721608161,0.0,0.0,0.0,-0.0114196045324206,60.0,13.423665046691896,0.0,-7.716091232623512e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.984381176764144e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0001051403523888,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.765631744405255e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001051403523888,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004987402935512,287.7967224121094,294.1499938964844,296.5313720703125,295.7221374511719,297.8143310546875,296.51531982421875,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106382148806,1.3327061232359938e-08,0.001063808100298,-0.0339539721608161,0.0,0.0,0.0,-0.0114196045324206,60.0,13.423665046691896,0.0,-7.716091232623512e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.995461732614784e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.000105257044197,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.774250843795016e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0001052570369211,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004992938484065,287.8076477050781,294.1499938964844,296.53631591796875,295.73895263671875,297.7903137207031,296.5235290527344,289.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065002172254,1.3465128567702322e-08,0.001064988784492,-0.0343151502311229,0.0,0.0,0.0,-0.0114880502223968,60.0,13.462224006652832,0.0,-7.733228102324574e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.995461732614784e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.000105257044197,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.774250843795016e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0001052570369211,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004992938484065,287.8076477050781,294.1499938964844,296.53631591796875,295.73895263671875,297.7903137207031,296.5235290527344,289.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065002172254,1.3465128567702322e-08,0.001064988784492,-0.0343151502311229,0.0,0.0,0.0,-0.0114880502223968,60.0,13.462224006652832,0.0,-7.733228102324574e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0001000017946353,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0001053067244356,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,7.777920109219849e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0001053067171596,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0004995294730179,287.8131408691406,294.1499938964844,296.5378112792969,295.7460632324219,297.7784729003906,296.5268249511719,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655048536136,1.3523907327339655e-08,0.0010654913494363,-0.0344689115881919,0.0,0.0,0.0,-0.0115171894431114,60.0,13.478306770324709,0.0,-7.740529639477246e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001000432021101,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001053503219736,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,7.781140448059887e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,0.0001053503219736,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0004997363430447,287.818603515625,294.1499938964844,296.5386047363281,295.7522888183594,297.76678466796875,296.529541015625,289.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659460676833,1.3575500723561618e-08,0.001065932563506,-0.0346038714051246,0.0,0.0,0.0,-0.011542766354978,60.0,13.492177963256836,0.0,-7.746940866582008e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.000100108954939,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001054195672622,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.786254718666896e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0001054195599863,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0005000648088753,287.82958984375,294.1499938964844,296.5378723144531,295.7618408203125,297.74371337890625,296.532958984375,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666467715054,1.3657430741886856e-08,0.0010666331509128,-0.0348181836307048,0.0,0.0,0.0,-0.0115833831951022,60.0,13.512431144714355,0.0,-7.757127917784602e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.000100108954939,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001054195672622,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.786254718666896e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0001054195599863,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0005000648088753,287.82958984375,294.1499938964844,296.5378723144531,295.7618408203125,297.74371337890625,296.532958984375,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666467715054,1.3657430741886856e-08,0.0010666331509128,-0.0348181836307048,0.0,0.0,0.0,-0.0115833831951022,60.0,13.512431144714355,0.0,-7.757127917784602e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0001001549389911,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,0.0001054679887602,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,7.789830851834267e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001054679887602,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0005002944963052,287.840576171875,294.1499938964844,296.53375244140625,295.7672119140625,297.7209777832031,296.53350830078125,289.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671368800103,1.3714726243563293e-08,0.0010671232594177,-0.034968052059412,0.0,0.0,0.0,-0.0116117876023054,60.0,13.522557258605955,0.0,-7.764256082509746e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0001001549389911,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,0.0001054679887602,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,7.789830851834267e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001054679887602,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0005002944963052,287.840576171875,294.1499938964844,296.53375244140625,295.7672119140625,297.7209777832031,296.53350830078125,289.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671368800103,1.3714726243563293e-08,0.0010671232594177,-0.034968052059412,0.0,0.0,0.0,-0.0116117876023054,60.0,13.522557258605955,0.0,-7.764256082509746e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,0.0001001837226795,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001054983003996,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.792069663992152e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0001054982931236,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0005004382692277,287.8515930175781,294.1499938964844,296.5259094238281,295.7680358886719,297.6985778808594,296.5307922363281,289.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674436343833,1.3750587335437105e-08,0.0010674298973754,-0.0350618548691272,0.0,0.0,0.0,-0.0116295656189322,60.0,13.52186107635498,0.0,-7.768719001433055e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,0.0001001837226795,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001054983003996,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.792069663992152e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0001054982931236,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,0.0005004382692277,287.8515930175781,294.1499938964844,296.5259094238281,295.7680358886719,297.6985778808594,296.5307922363281,289.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674436343833,1.3750587335437105e-08,0.0010674298973754,-0.0350618548691272,0.0,0.0,0.0,-0.0116295656189322,60.0,13.52186107635498,0.0,-7.768719001433055e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0001001920973067,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0001055071188602,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,7.792720862198621e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,0.0001055071115843,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,0.0005004800623282,287.858642578125,294.1499938964844,296.5187683105469,295.7660217285156,297.68438720703125,296.5268249511719,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675326921045,1.376102076733332e-08,0.0010675189550966,-0.0350891500711441,0.0,0.0,0.0,-0.011634737253189,60.0,13.51425838470459,0.0,-7.770017873554026e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0001001963100861,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0001055115571944,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,7.793049007887021e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0001055115499184,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0005005011335015,287.86260986328125,294.1499938964844,296.51397705078125,295.76397705078125,297.6763916015625,296.52447509765625,289.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675777448341,1.3766273454507429e-08,0.0010675640078261,-0.0351028852164745,0.0,0.0,0.0,-0.0116373412311077,60.0,13.509614944458008,0.0,-7.770671572870924e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,0.0001001953351078,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,0.0001055105240084,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,7.792972610332072e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001055105240084,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.000500496244058,287.8681335449219,294.1499938964844,296.50634765625,295.7599792480469,297.6653747558594,296.5191650390625,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675672674551,1.3765056650072438e-08,0.0010675535304471,-0.0350997038185596,0.0,0.0,0.0,-0.0116367377340793,60.0,13.496950149536133,0.0,-7.770520227268207e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0001001917116809,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0001055067114066,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.792691030772403e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0001055067041306,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0005004781996831,287.8736572265625,294.1499938964844,296.4975891113281,295.754638671875,297.65435791015625,296.5130615234375,289.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675282683223,1.3760544703700361e-08,0.0010675145313143,-0.0350879020988941,0.0,0.0,0.0,-0.0116344997659325,60.0,13.482221603393556,0.0,-7.769958898506958e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001001798082143,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0001054941749316,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,7.791765528963879e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0001054941749316,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0005004187114536,287.8846740722656,294.1499938964844,296.47637939453125,295.7396545410156,297.6322631835937,296.49859619140625,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674032382667,1.3745716564983468e-08,0.0010673895012587,-0.0350491143763065,0.0,0.0,0.0,-0.0116271572187542,60.0,13.446096420288086,0.0,-7.768112908479452e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001001798082143,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0001054941749316,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,7.791765528963879e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0001054941749316,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0005004187114536,287.8846740722656,294.1499938964844,296.47637939453125,295.7396545410156,297.6322631835937,296.49859619140625,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674032382667,1.3745716564983468e-08,0.0010673895012587,-0.0350491143763065,0.0,0.0,0.0,-0.0116271572187542,60.0,13.446096420288086,0.0,-7.768112908479452e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,0.000100160112197,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,0.0001054734311765,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.790233212290332e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0001054734239005,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0005003203405067,287.8957214355469,294.1499938964844,296.45001220703125,295.7186889648437,297.6101379394531,296.47979736328125,289.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671933414414,1.3721171754355057e-08,0.0010671796044334,-0.0349849127233028,0.0,0.0,0.0,-0.0116149894893169,60.0,13.397114753723145,0.0,-7.76505828525842e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,0.000100160112197,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,0.0001054734311765,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.790233212290332e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0001054734239005,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,0.0005003203405067,287.8957214355469,294.1499938964844,296.45001220703125,295.7186889648437,297.6101379394531,296.47979736328125,289.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671933414414,1.3721171754355057e-08,0.0010671796044334,-0.0349849127233028,0.0,0.0,0.0,-0.0116149894893169,60.0,13.397114753723145,0.0,-7.76505828525842e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,0.0001001514392555,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0001054642998497,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,7.789558731019497e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0001054642925737,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0005002769757993,287.90673828125,294.1499938964844,296.41998291015625,295.69158935546875,297.5878295898437,296.4562683105469,289.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671000927686,1.3710366175700985e-08,0.0010670863557606,-0.0349566489458084,0.0,0.0,0.0,-0.0116096287965774,60.0,13.3339262008667,0.0,-7.763713938402361e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,0.0001001514392555,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0001054642998497,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,7.789558731019497e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0001054642925737,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0005002769757993,287.90673828125,294.1499938964844,296.41998291015625,295.69158935546875,297.5878295898437,296.4562683105469,289.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671000927686,1.3710366175700985e-08,0.0010670863557606,-0.0349566489458084,0.0,0.0,0.0,-0.0116096287965774,60.0,13.3339262008667,0.0,-7.763713938402361e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0001001707933028,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,0.0001054846870829,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,7.791064126649871e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0001054846798069,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0005003737169317,287.91778564453125,294.1499938964844,296.38818359375,295.6588439941406,297.5653076171875,296.4300231933594,289.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673057986423,1.373448643704478e-08,0.0010672920616343,-0.0350197441875934,0.0,0.0,0.0,-0.0116215832531452,60.0,13.261119842529297,0.0,-7.766715270918213e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0001001707933028,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,0.0001054846870829,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,7.791064126649871e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0001054846798069,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0005003737169317,287.91778564453125,294.1499938964844,296.38818359375,295.6588439941406,297.5653076171875,296.4300231933594,289.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673057986423,1.373448643704478e-08,0.0010672920616343,-0.0350197441875934,0.0,0.0,0.0,-0.0116215832531452,60.0,13.261119842529297,0.0,-7.766715270918213e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,0.0001001870041363,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,0.0001055017564794,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,7.792324322508648e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001055017492035,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0005004546837881,287.9233093261719,294.1499938964844,296.37164306640625,295.6404724121094,297.55401611328125,296.416259765625,289.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674794903025,1.375468272613034e-08,0.0010674657532945,-0.0350725688040256,0.0,0.0,0.0,-0.0116316005587577,60.0,13.222492218017578,0.0,-7.769229171117331e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.0001002126009552,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.0001055287066265,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,7.79431575210765e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,0.0001055286993505,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.0005005825078114,287.9288330078125,294.1499938964844,296.354736328125,295.620849609375,297.5426330566406,296.4015808105469,289.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677521349862,1.3786576325003352e-08,0.0010677383979782,-0.0351559929549694,0.0,0.0,0.0,-0.0116474106907844,60.0,13.180837631225586,0.0,-7.77319968392476e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0001002848148345,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001056047549354,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.799932063790038e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001056047476595,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,0.0005009432788938,287.9399108886719,294.1499938964844,296.3197631835937,295.5780334472656,297.5196533203125,296.3702087402344,289.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685201268643,1.3876556792524752e-08,0.0010685061570256,-0.0353913530707359,0.0,0.0,0.0,-0.0116920098662376,60.0,13.0910005569458,0.0,-7.784407074495905e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
