time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0001002848148345,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001056047549354,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.799932063790038e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001056047476595,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,0.0005009432788938,287.9399108886719,294.1499938964844,296.3197631835937,295.5780334472656,297.5196533203125,296.3702087402344,289.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685201268643,1.3876556792524752e-08,0.0010685061570256,-0.0353913530707359,0.0,0.0,0.0,-0.0116920098662376,60.0,13.0910005569458,0.0,-7.784407074495905e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0001003838551696,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,0.0001057090485119,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.807635120116174e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0001057090412359,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0005014379858039,287.95098876953125,294.1499938964844,296.283447265625,295.5308532714844,297.4963073730469,296.3365783691406,289.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695753153413,1.3999957637622629e-08,0.0010695613455027,-0.0357141196727752,0.0,0.0,0.0,-0.0117531847208738,60.0,12.993158340454102,0.0,-7.79979032472511e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0001003838551696,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,0.0001057090485119,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.807635120116174e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0001057090412359,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0005014379858039,287.95098876953125,294.1499938964844,296.283447265625,295.5308532714844,297.4963073730469,296.3365783691406,289.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695753153413,1.3999957637622629e-08,0.0010695613455027,-0.0357141196727752,0.0,0.0,0.0,-0.0117531847208738,60.0,12.993158340454102,0.0,-7.79979032472511e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0001005062076728,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0001058378838934,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.817151345079765e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0001058378838934,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0005020491662435,287.96209716796875,294.1499938964844,296.2459411621094,295.47967529296875,297.47265625,296.3011169433594,289.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708789341151,1.415240014068786e-08,0.0010708647314459,-0.0361128263175487,0.0,0.0,0.0,-0.0118287559598684,60.0,12.8889799118042,0.0,-7.81881439593235e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0001005062076728,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0001058378838934,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.817151345079765e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0001058378838934,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0005020491662435,287.96209716796875,294.1499938964844,296.2459411621094,295.47967529296875,297.47265625,296.3011169433594,289.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708789341151,1.415240014068786e-08,0.0010708647314459,-0.0361128263175487,0.0,0.0,0.0,-0.0118287559598684,60.0,12.8889799118042,0.0,-7.81881439593235e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0001006030943244,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.000105939914647,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,7.824687054380774e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.000105939907371,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0005025331047363,287.9700927734375,294.1499938964844,296.2182312011719,295.44061279296875,297.4555053710937,296.2749938964844,289.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719110723584,1.4273119575136661e-08,0.0010718968696892,-0.0364285558462142,0.0,0.0,0.0,-0.011888600885868,60.0,12.811756134033203,0.0,-7.833896376041596e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0001006508173304,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0001059901769622,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,7.828399247955531e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0001059901696862,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.0005027715233154,287.9732360839844,294.1499938964844,296.20733642578125,295.4249572753906,297.4486694335937,296.26416015625,289.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724196908995,1.4332588449406105e-08,0.0010724053718149,-0.0365840829908847,0.0,0.0,0.0,-0.0119180828332901,60.0,12.77928066253662,0.0,-7.841331495228587e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0001007250757538,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0001060683644027,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,7.834174175513908e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0001060683644027,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0005031424807384,287.9787902832031,294.1499938964844,296.18768310546875,295.3964233398437,297.4366760253906,296.2456359863281,289.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425109107207844e-08,0.0010731973452493,-0.0368260480463504,0.0,0.0,0.0,-0.0119639532640576,60.0,12.724004745483398,0.0,-7.852905525851386e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0001008160616038,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0001061641814885,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.841251499485224e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0001061641742126,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,0.0005035969661548,287.9843444824219,294.1499938964844,296.16778564453125,295.3671264648437,297.4244384765625,296.22607421875,289.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741809383034,1.4538477088876789e-08,0.0010741663863882,-0.0371225252747535,0.0,0.0,0.0,-0.0120201529935002,60.0,12.66486358642578,0.0,-7.867099327540927e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0001010000123642,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0001063578893081,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.855558214941993e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,0.0001063578820321,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.00050451583229,287.9955139160156,294.1499938964844,296.1274719238281,295.3065795898437,297.3997802734375,296.1867980957031,289.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761399753391,1.4767675082794085e-08,0.0010761251905933,-0.0377218909561634,0.0,0.0,0.0,-0.012133770622313,60.0,12.545734405517578,0.0,-7.895834386317804e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0001010000123642,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0001063578893081,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.855558214941993e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,0.0001063578820321,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.00050451583229,287.9955139160156,294.1499938964844,296.1274719238281,295.3065795898437,297.3997802734375,296.1867980957031,289.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761399753391,1.4767675082794085e-08,0.0010761251905933,-0.0377218909561634,0.0,0.0,0.0,-0.012133770622313,60.0,12.545734405517578,0.0,-7.895834386317804e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0001011986096273,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0001065670221578,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,7.871005072956905e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001065670148818,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.000505507865455,288.0066833496094,294.1499938964844,296.08648681640625,295.2437438964844,297.3748779296875,296.1466064453125,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782559402287,1.501512159052254e-08,0.0010782409226521,-0.0383689329028129,0.0,0.0,0.0,-0.0122564397752285,60.0,12.422894477844238,0.0,-7.926916367750891e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0001011986096273,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0001065670221578,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,7.871005072956905e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001065670148818,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.000505507865455,288.0066833496094,294.1499938964844,296.08648681640625,295.2437438964844,297.3748779296875,296.1466064453125,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782559402287,1.501512159052254e-08,0.0010782409226521,-0.0383689329028129,0.0,0.0,0.0,-0.0122564397752285,60.0,12.422894477844238,0.0,-7.926916367750891e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,0.0001014171430142,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001067971461452,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,7.888001709943637e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.0001067971388692,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0005065994919277,288.0179138183594,294.1499938964844,296.0450134277344,295.1790771484375,297.34930419921875,296.1049194335937,289.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805849451571,1.5287412225006847e-08,0.00108056969475,-0.0390808805823326,0.0,0.0,0.0,-0.0123914284631609,60.0,12.293316841125488,0.0,-7.961188686067544e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,0.0001014171430142,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001067971461452,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,7.888001709943637e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.0001067971388692,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0005065994919277,288.0179138183594,294.1499938964844,296.0450134277344,295.1790771484375,297.34930419921875,296.1049194335937,289.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805849451571,1.5287412225006847e-08,0.00108056969475,-0.0390808805823326,0.0,0.0,0.0,-0.0123914284631609,60.0,12.293316841125488,0.0,-7.961188686067544e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.000101634504972,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0001070260404958,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,7.904908125055954e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0001070260404958,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,0.0005076852394267,288.0291442871094,294.1499938964844,296.003173828125,295.1129455566406,297.3236083984375,296.063232421875,289.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829003294929,1.5558248023239685e-08,0.0010828847298398,-0.039788968861103,0.0,0.0,0.0,-0.0125256888568401,60.0,12.163658142089844,0.0,-7.99535158080289e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,0.000101634504972,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0001070260404958,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,7.904908125055954e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0001070260404958,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643493652344,0.0,0.0,0.0005076852394267,288.0291442871094,294.1499938964844,296.003173828125,295.1129455566406,297.3236083984375,296.063232421875,289.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829003294929,1.5558248023239685e-08,0.0010828847298398,-0.039788968861103,0.0,0.0,0.0,-0.0125256888568401,60.0,12.163658142089844,0.0,-7.99535158080289e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,0.0001017496178974,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001071472579496,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.913861190900207e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,0.0001071472579496,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,0.0005082602729089,288.0347900390625,294.1499938964844,295.9821472167969,295.0794677734375,297.3105163574219,296.0419921875,289.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.570167462716654e-08,0.0010841112816706,-0.0401639305055141,0.0,0.0,0.0,-0.0125967925414443,60.0,12.096453666687012,0.0,-8.01347255219298e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,0.000101863326563,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,0.0001072669983841,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,7.922705117380247e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,0.0001072669911081,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,0.0005088282632641,288.0404052734375,294.1499938964844,295.96112060546875,295.0457763671875,297.2972717285156,296.0206604003906,289.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853391140699,1.5843353295963425e-08,0.0010853232815861,-0.0405343025922775,0.0,0.0,0.0,-0.0126670310273766,60.0,12.028692245483398,0.0,-8.031393150531586e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0001020882409648,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,0.0001075038453564,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,7.940197974676266e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,0.0001075038380804,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0005099517293274,288.0517272949219,294.1499938964844,295.9189758300781,294.9779968261719,297.2704162597656,295.9779357910156,289.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877352906391,1.612359668001773e-08,0.0010877192253246,-0.0412668585777282,0.0,0.0,0.0,-0.0128059573471546,60.0,11.89151382446289,0.0,-8.066898971037517e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0001020882409648,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,0.0001075038453564,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,7.940197974676266e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,0.0001075038380804,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0005099517293274,288.0517272949219,294.1499938964844,295.9189758300781,294.9779968261719,297.2704162597656,295.9779357910156,289.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877352906391,1.612359668001773e-08,0.0010877192253246,-0.0412668585777282,0.0,0.0,0.0,-0.0128059573471546,60.0,11.89151382446289,0.0,-8.066898971037517e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0001023164877551,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.0001077442066161,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.957951311254874e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,0.0001077441993402,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,0.0005110919009894,288.0630187988281,294.1499938964844,295.8768920898437,294.9100646972656,297.24371337890625,295.935302734375,289.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901693021878,1.6408000291789904e-08,0.0010901528876274,-0.0420102216303348,0.0,0.0,0.0,-0.0129469577223062,60.0,11.75508975982666,0.0,-8.10301159503979e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954772949219,0.0,0.0,0.0001023164877551,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,0.0001077442066161,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.957951311254874e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,0.0001077441993402,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,0.0005110919009894,288.0630187988281,294.1499938964844,295.8768920898437,294.9100646972656,297.24371337890625,295.935302734375,289.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901693021878,1.6408000291789904e-08,0.0010901528876274,-0.0420102216303348,0.0,0.0,0.0,-0.0129469577223062,60.0,11.75508975982666,0.0,-8.10301159503979e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0001025283854687,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0001079673384083,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.974432082846761e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,0.0001079673311323,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0005121503490954,288.0743408203125,294.1499938964844,295.83502197265625,294.8423156738281,297.21636962890625,295.89263916015625,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924251982942,1.6672018432473124e-08,0.0010924085509032,-0.0427002422511577,0.0,0.0,0.0,-0.0130778336897492,60.0,11.61597728729248,0.0,-8.136608897757469e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0001025283854687,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0001079673384083,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.974432082846761e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,0.0001079673311323,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,0.0005121503490954,288.0743408203125,294.1499938964844,295.83502197265625,294.8423156738281,297.21636962890625,295.89263916015625,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924251982942,1.6672018432473124e-08,0.0010924085509032,-0.0427002422511577,0.0,0.0,0.0,-0.0130778336897492,60.0,11.61597728729248,0.0,-8.136608897757469e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,0.0001026971585815,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,0.000108145060949,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,7.987558637978509e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,0.000108145060949,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0005129934288561,288.0834045410156,294.1499938964844,295.8017578125,294.78857421875,297.19451904296875,295.85858154296875,289.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942256776615,1.6882312436905522e-08,0.0010942087974399,-0.0432498045265674,0.0,0.0,0.0,-0.0131820952519774,60.0,11.504364013671877,0.0,-8.1634176751777e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,0.0001027298276312,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,0.0001081794689525,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,7.990099402377382e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.0001081794689525,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,0.0005131566431373,288.0856628417969,294.1499938964844,295.7934875488281,294.7752380371094,297.1888732910156,295.85028076171875,289.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945737594738,1.6923022982950897e-08,0.0010945567628368,-0.0433561950922012,0.0,0.0,0.0,-0.0132022760808467,60.0,11.476295471191406,0.0,-8.168613163661578e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0001028339756885,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0001082891467376,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,7.998200453585014e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,0.0001082891394617,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.0005136769032105,288.0913391113281,294.1499938964844,295.7728881835937,294.7420654296875,297.1751403808594,295.8289794921875,289.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956828482449,1.7052792955496443e-08,0.0010956658516079,-0.0436953008174896,0.0,0.0,0.0,-0.0132666062563657,60.0,11.406217575073242,0.0,-8.185184441344975e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,0.00010290856153,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,0.0001083676834241,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,8.004000846995041e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001083676761481,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,0.0005140494322404,288.0970153808594,294.1499938964844,295.75244140625,294.709228515625,297.1610107421875,295.8083801269531,289.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964758694171,1.7145723063549667e-08,0.0010964587563648,-0.0439381338655948,0.0,0.0,0.0,-0.0133126666769385,60.0,11.336143493652344,0.0,-8.197061873715938e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.0001030693529173,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0001085370022337,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,8.016506762942299e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0001085369949578,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.0005148526397533,288.1083984375,294.1499938964844,295.7120361328125,294.6446533203125,297.1328430175781,295.7670288085937,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981931118294,1.7346071246038264e-08,0.0010981757659465,-0.0444616228342056,0.0,0.0,0.0,-0.0134120071306824,60.0,11.19598388671875,0.0,-8.222696834536691e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.0001030693529173,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0001085370022337,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,8.016506762942299e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0001085369949578,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.0005148526397533,288.1083984375,294.1499938964844,295.7120361328125,294.6446533203125,297.1328430175781,295.7670288085937,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981931118294,1.7346071246038264e-08,0.0010981757659465,-0.0444616228342056,0.0,0.0,0.0,-0.0134120071306824,60.0,11.19598388671875,0.0,-8.222696834536691e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,0.0001032069485518,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,0.0001086818956537,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,8.027208968997002e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,0.0001086818883777,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0005155399558134,288.1197509765625,294.1499938964844,295.67242431640625,294.5820007324219,297.1044921875,295.7262878417969,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996594792231,1.7517516326392982e-08,0.0010996419005095,-0.0449095703661441,0.0,0.0,0.0,-0.0134970005601644,60.0,11.056167602539062,0.0,-8.244665394840922e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,0.0001032069485518,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,0.0001086818956537,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,8.027208968997002e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,0.0001086818883777,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0005155399558134,288.1197509765625,294.1499938964844,295.67242431640625,294.5820007324219,297.1044921875,295.7262878417969,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996594792231,1.7517516326392982e-08,0.0010996419005095,-0.0449095703661441,0.0,0.0,0.0,-0.0134970005601644,60.0,11.056167602539062,0.0,-8.244665394840922e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0001033123990055,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.0001087929413188,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,8.035410428419709e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0001087929413188,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,0.000516066676937,288.1311340332031,294.1499938964844,295.6336975097656,294.52166748046875,297.07598876953125,295.6863098144531,289.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007828870788,1.7648913441803415e-08,0.0011007653083652,-0.0452528558671474,0.0,0.0,0.0,-0.0135621381923556,60.0,10.917506217956545,0.0,-8.261522310704097e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0001033123990055,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.0001087929413188,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,8.035410428419709e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0001087929413188,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,0.000516066676937,288.1311340332031,294.1499938964844,295.6336975097656,294.52166748046875,297.07598876953125,295.6863098144531,289.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007828870788,1.7648913441803415e-08,0.0011007653083652,-0.0452528558671474,0.0,0.0,0.0,-0.0135621381923556,60.0,10.917506217956545,0.0,-8.261522310704097e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,0.0001033816297422,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0001088658464141,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,8.040795364649966e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,0.0001088658391381,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672241210937,0.0,0.0,0.0005164124886505,288.1424865722656,294.1499938964844,295.5960388183594,294.46405029296875,297.0473022460937,295.64727783203125,289.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.773517332992469e-08,0.0011015029158443,-0.0454782135784626,0.0,0.0,0.0,-0.0136049017310142,60.0,10.780548095703123,0.0,-8.272598250869123e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,0.0001033816297422,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0001088658464141,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,8.040795364649966e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,0.0001088658391381,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672241210937,0.0,0.0,0.0005164124886505,288.1424865722656,294.1499938964844,295.5960388183594,294.46405029296875,297.0473022460937,295.64727783203125,289.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.773517332992469e-08,0.0011015029158443,-0.0454782135784626,0.0,0.0,0.0,-0.0136049017310142,60.0,10.780548095703123,0.0,-8.272598250869123e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,0.000103417012724,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,0.0001089030993171,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,8.04354713181965e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0001089030993171,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,0.0005165892653167,288.1481628417969,294.1499938964844,295.5776672363281,294.4364013671875,297.0329284667969,295.6277770996094,289.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018987279385,1.7779258953964927e-08,0.0011018810328096,-0.0455933846533298,0.0,0.0,0.0,-0.0136267626658082,60.0,10.712156295776367,0.0,-8.278261276473131e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.000103428697912,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,0.0001089154102373,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,8.044455898925662e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0001089154102373,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0005166476476006,288.15386962890625,294.1499938964844,295.5596008300781,294.4095764160156,297.0185546875,295.6086120605469,289.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102018286474,1.779381975097749e-08,0.0011020004749298,-0.0456314235925674,0.0,0.0,0.0,-0.0136339552700519,60.0,10.644590377807615,0.0,-8.280132846039123e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
