time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,0.000103418569779,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0001089047436835,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,8.043668640311807e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0001089047436835,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0005165970651432,288.16522216796875,294.1499938964844,295.52447509765625,294.358642578125,296.9896850585937,295.5715026855469,289.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019119992852,1.778120228834723e-08,0.0011018943041563,-0.0455984622240066,0.0,0.0,0.0,-0.013627708889544,60.0,10.511472702026367,0.0,-8.27851138751612e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,0.000103418569779,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0001089047436835,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,8.043668640311807e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0001089047436835,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,0.0005165970651432,288.16522216796875,294.1499938964844,295.52447509765625,294.358642578125,296.9896850585937,295.5715026855469,289.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019119992852,1.778120228834723e-08,0.0011018943041563,-0.0455984622240066,0.0,0.0,0.0,-0.013627708889544,60.0,10.511472702026367,0.0,-8.27851138751612e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,0.0001033292792271,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.0001088107237592,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,8.036723738769069e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0001088107164832,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,0.0005161510198377,288.1765441894531,294.1499938964844,295.4908447265625,294.31170654296875,296.9607238769531,295.5372619628906,289.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100959489122,1.7669943730425075e-08,0.0011009417939931,-0.0453078038990497,0.0,0.0,0.0,-0.0135725475847721,60.0,10.386130332946776,0.0,-8.264222373099983e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,0.0001033292792271,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.0001088107237592,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,8.036723738769069e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0001088107164832,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,0.0005161510198377,288.1765441894531,294.1499938964844,295.4908447265625,294.31170654296875,296.9607238769531,295.5372619628906,289.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100959489122,1.7669943730425075e-08,0.0011009417939931,-0.0453078038990497,0.0,0.0,0.0,-0.0135725475847721,60.0,10.386130332946776,0.0,-8.264222373099983e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0001032279324135,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001087039927369,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,8.028840966289863e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0001087039927369,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0005156447878107,288.1878356933594,294.1499938964844,295.4588623046875,294.26910400390625,296.9317932128906,295.5037536621094,289.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998842772096,1.754366607542579e-08,0.001099866698496,-0.0449778884649276,0.0,0.0,0.0,-0.0135099710896611,60.0,10.262162208557127,0.0,-8.248018446010975e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0001032279324135,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001087039927369,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,8.028840966289863e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0001087039927369,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0005156447878107,288.1878356933594,294.1499938964844,295.4588623046875,294.26910400390625,296.9317932128906,295.5037536621094,289.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998842772096,1.754366607542579e-08,0.001099866698496,-0.0449778884649276,0.0,0.0,0.0,-0.0135099710896611,60.0,10.262162208557127,0.0,-8.248018446010975e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,0.0001030916610034,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0001085604890249,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,8.01824135123752e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,0.0001085604890249,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,0.0005149640492163,288.1977844238281,294.1499938964844,295.4321594238281,294.235595703125,296.9063720703125,295.4755859375,289.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984317632392,1.737386412514752e-08,0.0010984143009409,-0.0445342399179935,0.0,0.0,0.0,-0.0134257897734642,60.0,10.15701389312744,0.0,-8.226255943100116e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,0.0001030670391628,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0001085345647879,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,8.016326319193467e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,0.000108534557512,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,0.0005148410564288,288.1991271972656,294.1499938964844,295.4286499023437,294.2313232421875,296.9029235839844,295.471923828125,289.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981690138578,1.7343184666174242e-08,0.0010981517843902,-0.0444540828466415,0.0,0.0,0.0,-0.0134105794131755,60.0,10.143260955810549,0.0,-8.22232664177136e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,0.0001029819904942,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,0.0001084450050257,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,8.009711746126413e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.0001084450050257,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,0.0005144162569195,288.2047424316406,294.1499938964844,295.41424560546875,294.21435546875,296.88848876953125,295.45623779296875,289.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972642339766,1.7237217875276656e-08,0.0010972470045089,-0.0441772006452083,0.0,0.0,0.0,-0.0133580537512898,60.0,10.084460258483888,0.0,-8.208763091488437e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,0.0001028692131512,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0001083262468455,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,8.000940579222515e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,0.0001083262468455,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,0.0005138529231771,288.2103881835937,294.1499938964844,295.4003295898437,294.19873046875,296.8740539550781,295.4411315917969,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960575891658,1.709669206206854e-08,0.0010960404761135,-0.0438100136816501,0.0,0.0,0.0,-0.0132883647456765,60.0,10.02767276763916,0.0,-8.1907941762438e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,0.000102599748061,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,0.0001080424844985,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,7.97998218331486e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0001080424844985,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0005125068710185,288.2215881347656,294.1499938964844,295.3740539550781,294.1717529296875,296.8453674316406,295.4128723144531,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931883007287,1.6760935750426142e-08,0.0010931715369224,-0.0429326146841049,0.0,0.0,0.0,-0.0131219271570444,60.0,9.920401573181152,0.0,-8.147938501679165e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,0.000102599748061,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,0.0001080424844985,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,7.97998218331486e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0001080424844985,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0005125068710185,288.2215881347656,294.1499938964844,295.3740539550781,294.1717529296875,296.8453674316406,295.4128723144531,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931883007287,1.6760935750426142e-08,0.0010931715369224,-0.0429326146841049,0.0,0.0,0.0,-0.0131219271570444,60.0,9.920401573181152,0.0,-8.147938501679165e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,0.0001022790384013,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,0.000107704756374,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.955037290230393e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.000107704756374,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,0.0005109048215672,288.2327575683594,294.1499938964844,295.3500061035156,294.1508178710937,296.81689453125,295.3868713378906,289.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897717438638,1.6361326515834662e-08,0.0010897554457187,-0.0418882258236408,0.0,0.0,0.0,-0.0129238273948431,60.0,9.821211814880373,0.0,-8.097079273738927e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,0.0001022790384013,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,0.000107704756374,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.955037290230393e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.000107704756374,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,0.0005109048215672,288.2327575683594,294.1499938964844,295.3500061035156,294.1508178710937,296.81689453125,295.3868713378906,289.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897717438638,1.6361326515834662e-08,0.0010897554457187,-0.0418882258236408,0.0,0.0,0.0,-0.0129238273948431,60.0,9.821211814880373,0.0,-8.097079273738927e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,0.0001019228802761,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,0.0001073297098628,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.927336991997436e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0001073297098628,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,0.000509125762619,288.2438659667969,294.1499938964844,295.3273010253906,294.1340026855469,296.78863525390625,295.36260986328125,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859773028641,1.591755882657253e-08,0.0010859613539651,-0.0407282747328281,0.0,0.0,0.0,-0.0127038359642028,60.0,9.728168487548828,0.0,-8.040786525498336e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,0.0001019228802761,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,0.0001073297098628,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.927336991997436e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0001073297098628,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,0.000509125762619,288.2438659667969,294.1499938964844,295.3273010253906,294.1340026855469,296.78863525390625,295.36260986328125,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859773028641,1.591755882657253e-08,0.0010859613539651,-0.0407282747328281,0.0,0.0,0.0,-0.0127038359642028,60.0,9.728168487548828,0.0,-8.040786525498336e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,0.0001015446978271,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001069314603228,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,7.897922478150576e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,0.0001069314603228,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0005072366911917,288.2548828125,294.1499938964844,295.3050537109375,294.119140625,296.7606201171875,295.33953857421875,289.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819475864991,1.5446341095071148e-08,0.0010819322196766,-0.039496399462223,0.0,0.0,0.0,-0.0124702341854572,60.0,9.639384269714355,-0.0,-7.981226701758717e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,0.0001015446978271,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001069314603228,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,7.897922478150576e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,0.0001069314603228,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0005072366911917,288.2548828125,294.1499938964844,295.3050537109375,294.119140625,296.7606201171875,295.33953857421875,289.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819475864991,1.5446341095071148e-08,0.0010819322196766,-0.039496399462223,0.0,0.0,0.0,-0.0124702341854572,60.0,9.639384269714355,-0.0,-7.981226701758717e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,0.0001013510627672,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,0.0001067275588866,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,7.882861973484978e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0001067275516106,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.0005062693962827,288.2604064941406,294.1499938964844,295.2940673828125,294.11236572265625,296.74664306640625,295.3282165527344,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798822622746,1.5205072756430127e-08,0.0010798670118674,-0.0388655960559845,0.0,0.0,0.0,-0.0123506160452961,60.0,9.59558391571045,-0.0,-7.950816893753655e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,0.0001011489875963,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,0.0001065147662302,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,7.86714517744258e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0001065147662302,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,0.0005052600172348,288.2658996582031,294.1499938964844,295.2832336425781,294.1060485839844,296.7327575683594,295.3172912597656,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953295490727214e-08,0.0010777140269055,-0.0382072664797306,0.0,0.0,0.0,-0.0122257992625236,60.0,9.553430557250977,-0.0,-7.919144451307147e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.000100741359347,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,0.0001060855138348,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,7.835440192138776e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0001060855065588,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,0.0005032238550484,288.27685546875,294.1499938964844,295.2618408203125,294.0946655273437,296.705078125,295.2956848144531,289.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445397766849057e-08,0.0010733728995546,-0.0368791036307811,0.0,0.0,0.0,-0.0119740217924118,60.0,9.469980239868164,-0.0,-7.855444295046254e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.000100741359347,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,0.0001060855138348,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,7.835440192138776e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0001060855065588,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,0.0005032238550484,288.27685546875,294.1499938964844,295.2618408203125,294.0946655273437,296.705078125,295.2956848144531,289.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445397766849057e-08,0.0010733728995546,-0.0368791036307811,0.0,0.0,0.0,-0.0119740217924118,60.0,9.469980239868164,-0.0,-7.855444295046254e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,0.0001003170764306,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0001056387191056,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.802440813975409e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0001056387191056,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,0.0005011044559068,288.2877197265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6778259277344,295.275146484375,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688663460314,1.3916751306908282e-08,0.0010688523761928,-0.0354964844882488,0.0,0.0,0.0,-0.0117119485512375,60.0,9.392046928405762,-0.0,-7.789415690240278e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,0.0001003170764306,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0001056387191056,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,7.802440813975409e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0001056387191056,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,0.0005011044559068,288.2877197265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6778259277344,295.275146484375,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688663460314,1.3916751306908282e-08,0.0010688523761928,-0.0354964844882488,0.0,0.0,0.0,-0.0117119485512375,60.0,9.392046928405762,-0.0,-7.789415690240278e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,9.989416867028922e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,0.0001051933795679,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,7.769547664793208e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001051933722919,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0004989919252693,288.2985534667969,294.1499938964844,295.2203674316406,294.0765075683594,296.650634765625,295.2548522949219,289.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389824360388049e-08,0.0010643469868227,-0.0341181568801403,0.0,0.0,0.0,-0.0114507293328642,60.0,9.314861297607422,-0.0,-7.723878781007444e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,9.989416867028922e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,0.0001051933795679,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,7.769547664793208e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001051933722919,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0004989919252693,288.2985534667969,294.1499938964844,295.2203674316406,294.0765075683594,296.650634765625,295.2548522949219,289.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389824360388049e-08,0.0010643469868227,-0.0341181568801403,0.0,0.0,0.0,-0.0114507293328642,60.0,9.314861297607422,-0.0,-7.723878781007444e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,9.94837682810612e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0001047612022375,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,7.737627311144024e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001047612022375,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0004969419096596,288.3088684082031,294.1499938964844,295.2010498046875,294.0697631835937,296.625,295.2362670898437,289.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599875822663,1.2878477839706193e-08,0.0010599746601656,-0.0327804051339626,0.0,0.0,0.0,-0.0111972345039248,60.0,9.24611473083496,-0.0,-7.66054384371273e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.946666978066788e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,0.0001047432015184,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,7.736297993687913e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0001047432015184,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.000496856519021,288.3092956542969,294.1499938964844,295.20025634765625,294.06951904296875,296.6239318847656,295.2355041503906,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598053922876,1.2857179321201784e-08,0.0010597925866022,-0.0327246785163879,0.0,0.0,0.0,-0.0111866751685738,60.0,9.243250846862791,-0.0,-7.657911282876739e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.925442282110453e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0001045196913764,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,7.719789573457092e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,0.0001045196913764,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,0.0004957962664775,288.31463623046875,294.1499938964844,295.1903686523437,294.0664978027344,296.61065673828125,295.2260131835937,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575441410765,1.259272774944975e-08,0.0010575314518064,-0.0320327654480934,0.0,0.0,0.0,-0.0110555766150355,60.0,9.208545684814451,-0.0,-7.625264686339507e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,9.904205217026174e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001042960648192,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,7.703272422077134e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,0.0001042960575432,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.000494735490065,288.3199768066406,294.1499938964844,295.1805725097656,294.0637512207031,296.597412109375,295.2165222167969,289.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328129628258466e-08,0.001055269385688,-0.0313404239714145,0.0,0.0,0.0,-0.0109244063496589,60.0,9.17380142211914,-0.0,-7.592669248879248e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.86213781288825e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0001038530681398,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,7.670553168281913e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001038530681398,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0004926341352984,288.33062744140625,294.1499938964844,295.16131591796875,294.0591125488281,296.5710144042969,295.1978759765625,289.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.180399156197609e-08,0.001050787162967,-0.0299688447266817,0.0,0.0,0.0,-0.0106645664200186,60.0,9.106207847595217,-0.0,-7.528307577331361e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.86213781288825e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0001038530681398,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,7.670553168281913e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001038530681398,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.0004926341352984,288.33062744140625,294.1499938964844,295.16131591796875,294.0591125488281,296.5710144042969,295.1978759765625,289.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.180399156197609e-08,0.001050787162967,-0.0299688447266817,0.0,0.0,0.0,-0.0106645664200186,60.0,9.106207847595217,-0.0,-7.528307577331361e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,9.821161802392452e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,0.0001034215674735,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.638682291144505e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.0001034215674735,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004905872629024,288.3411865234375,294.1499938964844,295.1424865722656,294.0555114746094,296.54498291015625,295.17987060546875,289.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464329971,1.1293450619120904e-08,0.0010464217048138,-0.0286326874047517,0.0,0.0,0.0,-0.0104114701971411,60.0,9.042736053466797,-0.0,-7.465878582024743e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,9.821161802392452e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,0.0001034215674735,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.638682291144505e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.0001034215674735,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004905872629024,288.3411865234375,294.1499938964844,295.1424865722656,294.0555114746094,296.54498291015625,295.17987060546875,289.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464329971,1.1293450619120904e-08,0.0010464217048138,-0.0286326874047517,0.0,0.0,0.0,-0.0104114701971411,60.0,9.042736053466797,-0.0,-7.465878582024743e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.780612163012849e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.000102994563349,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,7.607143925270066e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.000102994563349,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0004885617527179,288.35174560546875,294.1499938964844,295.1240539550781,294.05279541015625,296.5190124511719,295.1620483398437,289.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421120095998,1.078823164135656e-08,0.0010421011829748,-0.0273103080689907,0.0,0.0,0.0,-0.0101610096171498,60.0,8.98033618927002,-0.0,-7.404356239248956e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.780612163012849e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.000102994563349,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,7.607143925270066e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.000102994563349,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0004885617527179,288.35174560546875,294.1499938964844,295.1240539550781,294.05279541015625,296.5190124511719,295.1620483398437,289.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421120095998,1.078823164135656e-08,0.0010421011829748,-0.0273103080689907,0.0,0.0,0.0,-0.0101610096171498,60.0,8.98033618927002,-0.0,-7.404356239248956e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,9.742874681251124e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,0.000102597172372,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,7.57779271225445e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,0.000102597165096,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0004866766685154,288.3621520996094,294.1499938964844,295.1060485839844,294.05084228515625,296.49365234375,295.145263671875,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380911407992,1.0318050414070969e-08,0.0010380807798355,-0.026079511269927,0.0,0.0,0.0,-0.0099279209971427,60.0,8.92501449584961,-0.0,-7.347328789819586e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,9.742874681251124e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,0.000102597172372,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,7.57779271225445e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,0.000102597165096,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0004866766685154,288.3621520996094,294.1499938964844,295.1060485839844,294.05084228515625,296.49365234375,295.145263671875,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380911407992,1.0318050414070969e-08,0.0010380807798355,-0.026079511269927,0.0,0.0,0.0,-0.0099279209971427,60.0,8.92501449584961,-0.0,-7.347328789819586e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,9.722704999148846e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,0.0001023847726173,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,7.562105020042509e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,0.0001023847726173,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,0.0004856691521126,288.3674011230469,294.1499938964844,295.0971984863281,294.0501403808594,296.4808654785156,295.1366882324219,289.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359423467889,1.0066750988357852e-08,0.0010359323350712,-0.0254216324537992,0.0,0.0,0.0,-0.0098033426329493,60.0,8.89557933807373,-0.0,-7.316938877011125e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
