time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,9.705297270556912e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001022014621412,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,7.548565918114036e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.0001022014621412,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0004847996169701,288.3725280761719,294.1499938964844,295.0884704589844,294.0495910644531,296.4684143066406,295.128662109375,289.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340872686356,9.8498675882297e-09,0.0010340773733332,-0.0248538274317979,0.0,0.0,0.0,-0.0096958233043551,60.0,8.87039852142334,-0.0,-7.290762482625723e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.669978317106144e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0001018295370158,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,7.521095540141687e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,0.0001018295297399,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,0.0004830353427678,288.3828430175781,294.1499938964844,295.0712890625,294.04888916015625,296.4435119628906,295.112548828125,289.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303243761882,9.409820478367692e-09,0.0010303149465471,-0.0237017031759023,0.0,0.0,0.0,-0.0094776740297675,60.0,8.81911849975586,-0.0,-7.237794363845752e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.669978317106144e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0001018295370158,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,7.521095540141687e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,0.0001018295297399,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,0.0004830353427678,288.3828430175781,294.1499938964844,295.0712890625,294.04888916015625,296.4435119628906,295.112548828125,289.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303243761882,9.409820478367692e-09,0.0010303149465471,-0.0237017031759023,0.0,0.0,0.0,-0.0094776740297675,60.0,8.81911849975586,-0.0,-7.237794363845752e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.636323375161736e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,0.0001014751323964,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,7.4949195550289e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0001014751323964,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,0.0004813542182091,288.3930969238281,294.1499938964844,295.05450439453125,294.0486755371094,296.4188537597656,295.0968933105469,289.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267389006912,8.990510558248843e-09,0.0010267299367114,-0.0226037856191396,0.0,0.0,0.0,-0.0092698065564036,60.0,8.770851135253906,-0.0,-7.187502149008651e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.636323375161736e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,0.0001014751323964,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,7.4949195550289e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0001014751323964,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,0.0004813542182091,288.3930969238281,294.1499938964844,295.05450439453125,294.0486755371094,296.4188537597656,295.0968933105469,289.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267389006912,8.990510558248843e-09,0.0010267299367114,-0.0226037856191396,0.0,0.0,0.0,-0.0092698065564036,60.0,8.770851135253906,-0.0,-7.187502149008651e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,9.604344086255878e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,0.0001011383792501,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,7.470046693924814e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001011383719742,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.0004797567962668,288.4033203125,294.1499938964844,295.0381164550781,294.0487670898437,296.3944702148437,295.0816345214844,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233317734673,8.592083489133984e-09,0.0010233231587335,-0.0215604733675718,0.0,0.0,0.0,-0.009072289802134,60.0,8.724881172180176,-0.0,-7.13987660105886e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,9.604344086255878e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,0.0001011383792501,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,7.470046693924814e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0001011383719742,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.0004797567962668,288.4033203125,294.1499938964844,295.0381164550781,294.0487670898437,296.3944702148437,295.0816345214844,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233317734673,8.592083489133984e-09,0.0010233231587335,-0.0215604733675718,0.0,0.0,0.0,-0.009072289802134,60.0,8.724881172180176,-0.0,-7.13987660105886e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,9.574471187079324e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,0.0001008237959467,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,7.446811650879681e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,0.0001008237959467,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,0.0004782645555678,288.4134826660156,294.1499938964844,295.02215576171875,294.04913330078125,296.3702697753906,295.06671142578125,289.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201488621532,8.219890546001807e-09,0.0010201407130807,-0.0205857958644628,0.0,0.0,0.0,-0.0088877789676189,60.0,8.681145668029785,-0.0,-7.0955302078346e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,9.574471187079324e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,0.0001008237959467,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,7.446811650879681e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,0.0001008237959467,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,0.0004782645555678,288.4134826660156,294.1499938964844,295.02215576171875,294.04913330078125,296.3702697753906,295.06671142578125,289.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201488621532,8.219890546001807e-09,0.0010201407130807,-0.0205857958644628,0.0,0.0,0.0,-0.0088877789676189,60.0,8.681145668029785,-0.0,-7.0955302078346e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.558795136399568e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22412109375,0.0,0.0,0.0001006587262963,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,7.434620056301355e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,0.0001006587262963,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0004774815461132,288.4185791015625,294.1499938964844,295.0143127441406,294.0493469238281,296.3581237792969,295.0592346191406,289.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024590769650786e-09,0.0010184706188738,-0.0200743302702903,0.0,0.0,0.0,-0.008790960535407,60.0,8.6588773727417,-0.0,-7.072315355571845e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.544634667690843e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.000100509605545,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,7.423605711665004e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,0.000100509605545,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,0.000476774177514,288.4236755371094,294.1499938964844,295.006591796875,294.0495910644531,296.3459777832031,295.0517578125,289.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848161232004713e-09,0.0010169617598876,-0.0196122713387012,0.0,0.0,0.0,-0.008703495375812,60.0,8.636577606201172,-0.0,-7.051377082234468e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.519149898551404e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,0.0001002412391244,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,7.403783820336685e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0001002412318484,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.000475501146866,288.4338073730469,294.1499938964844,294.9914245605469,294.05010986328125,296.3218688964844,295.0372314453125,289.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530645440567696e-09,0.0010142455575987,-0.0187806859612464,0.0,0.0,0.0,-0.0085460832342505,60.0,8.595621109008789,-0.0,-7.013771607944363e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.519149898551404e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,0.0001002412391244,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,7.403783820336685e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0001002412318484,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.000475501146866,288.4338073730469,294.1499938964844,294.9914245605469,294.05010986328125,296.3218688964844,295.0372314453125,289.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530645440567696e-09,0.0010142455575987,-0.0187806859612464,0.0,0.0,0.0,-0.0085460832342505,60.0,8.595621109008789,-0.0,-7.013771607944363e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,9.496446728007868e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,0.0001000021657091,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,7.386126526398584e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,0.0001000021657091,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,0.0004743671161122,288.44390869140625,294.1499938964844,294.97662353515625,294.0505065917969,296.29803466796875,295.023193359375,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247796141029994e-09,0.0010118271457031,-0.0180398616939783,0.0,0.0,0.0,-0.008405864238739,60.0,8.558029174804688,-0.0,-6.980356914709773e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,9.496446728007868e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,0.0001000021657091,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,7.386126526398584e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,0.0001000021657091,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,0.0004743671161122,288.44390869140625,294.1499938964844,294.97662353515625,294.0505065917969,296.29803466796875,295.023193359375,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247796141029994e-09,0.0010118271457031,-0.0180398616939783,0.0,0.0,0.0,-0.008405864238739,60.0,8.558029174804688,-0.0,-6.980356914709773e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.47693843045272e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,9.979673632187767e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,7.370953244389966e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,9.979672904592007e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.000473392632557,288.4539489746094,294.1499938964844,294.9622497558594,294.0507202148437,296.2745361328125,295.0096130371094,289.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097553022205,7.004745228300635e-09,0.0010097483173012,-0.0174032505601644,0.0,0.0,0.0,-0.0082853706553578,60.0,8.523040771484375,-0.0,-6.951707831603926e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.47693843045272e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.257568359375,0.0,0.0,9.979673632187767e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,7.370953244389966e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,9.979672904592007e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,0.000473392632557,288.4539489746094,294.1499938964844,294.9622497558594,294.0507202148437,296.2745361328125,295.0096130371094,289.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097553022205,7.004745228300635e-09,0.0010097483173012,-0.0174032505601644,0.0,0.0,0.0,-0.0082853706553578,60.0,8.523040771484375,-0.0,-6.951707831603926e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,9.460026194574311e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,9.96186354313977e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26788330078125,0.0,0.0,7.357799040619284e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.96186354313977e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,0.0004725478065665,288.46392822265625,294.1499938964844,294.9482421875,294.0506286621094,296.25146484375,294.9964599609375,289.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079537751153,6.794037776813866e-09,0.0010079470230266,-0.0168513376265764,0.0,0.0,0.0,-0.0081809153780341,60.0,8.49084186553955,-0.0,-6.926918416638729e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,9.460026194574311e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,9.96186354313977e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26788330078125,0.0,0.0,7.357799040619284e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.96186354313977e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,0.0004725478065665,288.46392822265625,294.1499938964844,294.9482421875,294.0506286621094,296.25146484375,294.9964599609375,289.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079537751153,6.794037776813866e-09,0.0010079470230266,-0.0168513376265764,0.0,0.0,0.0,-0.0081809153780341,60.0,8.49084186553955,-0.0,-6.926918416638729e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718200683594,0.0,0.0,9.449953358853236e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.951256652129814e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,7.349965017056093e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.951256652129814e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0004720446595456,288.46893310546875,294.1499938964844,294.94140625,294.0504150390625,296.2398681640625,294.9898681640625,289.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668543939269966e-09,0.0010068748379126,-0.0165226198732852,0.0,0.0,0.0,-0.0081187086179852,60.0,8.474536895751953,-0.0,-6.912174654871708e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,9.441649308428168e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,9.942511678673328e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,7.343506149481982e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.942511678673328e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,0.0004716298426501,288.47393798828125,294.1499938964844,294.93463134765625,294.05010986328125,296.2282409667969,294.9832458496094,289.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.5650840319619874e-09,0.0010059894993901,-0.016251616179943,0.0,0.0,0.0,-0.0080674150958657,60.0,8.45794677734375,-0.0,-6.900032190060301e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.428195335203782e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.92834466160275e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.333041867241263e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.928343934006988e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,0.000470957806101,288.4839172363281,294.1499938964844,294.9214172363281,294.0491027832031,296.2052001953125,294.9703063964844,289.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.3974670005961814e-09,0.0010045552626252,-0.0158125478774309,0.0,0.0,0.0,-0.0079843150451779,60.0,8.426762580871582,-0.0,-6.880382130702857e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.428195335203782e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,9.92834466160275e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.333041867241263e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.928343934006988e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,0.000470957806101,288.4839172363281,294.1499938964844,294.9214172363281,294.0491027832031,296.2052001953125,294.9703063964844,289.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.3974670005961814e-09,0.0010045552626252,-0.0158125478774309,0.0,0.0,0.0,-0.0079843150451779,60.0,8.426762580871582,-0.0,-6.880382130702857e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,9.417499677510932e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.917080751620232e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,7.324722537305206e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.917080751620232e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,0.0004704235179815,288.49383544921875,294.1499938964844,294.9085693359375,294.0474548339844,296.1824035644531,294.9576721191406,289.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264211815931731e-09,0.0010034159058704,-0.0154634835198521,0.0,0.0,0.0,-0.0079182554036378,60.0,8.39735221862793,-0.0,-6.864780743853771e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,9.417499677510932e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.917080751620232e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,7.324722537305206e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.917080751620232e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,0.0004704235179815,288.49383544921875,294.1499938964844,294.9085693359375,294.0474548339844,296.1824035644531,294.9576721191406,289.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264211815931731e-09,0.0010034159058704,-0.0154634835198521,0.0,0.0,0.0,-0.0079182554036378,60.0,8.39735221862793,-0.0,-6.864780743853771e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,9.40984973567538e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,9.90902553894557e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,7.318772986764088e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.90902553894557e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,0.0004700414137914,288.5037536621094,294.1499938964844,294.8961181640625,294.0450744628906,296.1598815917969,294.9453125,289.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026068193838,6.168910715587117e-09,0.0010026006493717,-0.015213836915791,0.0,0.0,0.0,-0.007871008478105,60.0,8.369181632995605,-0.0,-6.853633038872431e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,9.40984973567538e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,9.90902553894557e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,7.318772986764088e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.90902553894557e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045654296875,0.0,0.0,0.0004700414137914,288.5037536621094,294.1499938964844,294.8961181640625,294.0450744628906,296.1598815917969,294.9453125,289.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026068193838,6.168910715587117e-09,0.0010026006493717,-0.015213836915791,0.0,0.0,0.0,-0.007871008478105,60.0,8.369181632995605,-0.0,-6.853633038872431e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,9.405149467056616e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31427001953125,0.0,0.0,9.904075704980642e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,7.315116818062961e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.904075704980642e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,0.0004698066040873,288.5136108398437,294.1499938964844,294.884033203125,294.0418395996094,296.13775634765625,294.9332275390625,289.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110349115573399e-09,0.0010020999470725,-0.0150604303926229,0.0,0.0,0.0,-0.0078419782221317,60.0,8.342275619506836,-0.0,-6.846787670156118e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,9.405149467056616e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31427001953125,0.0,0.0,9.904075704980642e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,7.315116818062961e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.904075704980642e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,0.0004698066040873,288.5136108398437,294.1499938964844,294.884033203125,294.0418395996094,296.13775634765625,294.9332275390625,289.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110349115573399e-09,0.0010020999470725,-0.0150604303926229,0.0,0.0,0.0,-0.0078419782221317,60.0,8.342275619506836,-0.0,-6.846787670156118e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.401258284924552e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189697265625,0.0,0.0,9.899978613248096e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,7.312090747291222e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,9.899977885652332e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,0.0004696122487075,288.5185546875,294.1499938964844,294.87811279296875,294.0398864746094,296.1266784667969,294.9271850585937,289.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061873669693796e-09,0.0010016867890954,-0.0149334426969289,0.0,0.0,0.0,-0.0078179528936743,60.0,8.328826904296875,-0.0,-6.841123934009374e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,9.39914389164187e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,9.897752170218156e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,7.310446380870417e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,9.897752170218156e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233947753906,0.0,0.0,0.0004695066309068,288.5234680175781,294.1499938964844,294.872314453125,294.0376892089844,296.11553955078125,294.921142578125,289.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035534294568379e-09,0.001001460943371,-0.014864444732666,0.0,0.0,0.0,-0.0078048924915492,60.0,8.315232276916504,-0.0,-6.83804799450627e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,9.397837857250124e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,9.896376286633311e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,7.309430657187477e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,9.896376286633311e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004694413801189,288.5333251953125,294.1499938964844,294.8609619140625,294.032470703125,296.093505859375,294.9091796875,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019258869116584e-09,0.0010013206629082,-0.0148218106478452,0.0,0.0,0.0,-0.0077968188561499,60.0,8.288590431213379,-0.0,-6.83614729268811e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,9.397837857250124e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,9.896376286633311e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,7.309430657187477e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,9.896376286633311e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004694413801189,288.5333251953125,294.1499938964844,294.8609619140625,294.032470703125,296.093505859375,294.9091796875,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019258869116584e-09,0.0010013206629082,-0.0148218106478452,0.0,0.0,0.0,-0.0077968188561499,60.0,8.288590431213379,-0.0,-6.83614729268811e-08,0.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.0,0.050000000745058,9.399534610565752e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.050000000745058,9.898163261823356e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.050000000745058,7.310749788302928e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.0,0.050000000745058,9.898162534227596e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.050000000745058,0.0004695261304732,288.54315185546875,284.95001220703125,294.8500061035156,294.0260925292969,296.0716857910156,294.8974609375,289.6826477050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.0404015123083354e-09,0.001001501805149,-0.014877195470035,0.0,0.0,0.0,-0.0078073018230497,60.0,8.262415885925293,-0.0,-6.838616428694877e-08,1.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.0,0.050000000745058,9.399534610565752e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.050000000745058,9.898163261823356e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.0,0.050000000745058,7.310749788302928e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.0,0.050000000745058,9.898162534227596e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.050000000745058,0.0004695261304732,288.54315185546875,284.95001220703125,294.8500061035156,294.0260925292969,296.0716857910156,294.8974609375,289.6826477050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.0404015123083354e-09,0.001001501805149,-0.014877195470035,0.0,0.0,0.0,-0.0078073018230497,60.0,8.262415885925293,-0.0,-6.838616428694877e-08,1.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580261230469,0.6341809630393982,0.050000000745058,0.0406773649156093,298.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580261230469,0.6341809630393982,0.050000000745058,0.0428352244198322,298.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581787109375,0.6341809630393982,0.050000000745058,0.0316379517316818,298.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579650878906,0.6341809630393982,0.050000000745058,0.0428352244198322,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579650878906,0.6341809630393982,0.050000000745058,0.2031918466091156,289.41802978515625,284.95001220703125,294.8446960449219,294.0226745605469,297.36083984375,297.7951354980469,289.8629150390625,1.0,0.1096924394369125,0.1857306212186813,0.1857306212186813,1.0,1.0,-0.4334101676940918,0.0168971884995698,0.4165129959583282,-0.100439928472042,0.0,0.0,0.0,10.243622779846191,60.0,1067.214599609375,0.0,12.228924751281738,1.0,281.06573486328125,283.92242431640625,300.9341125488281,302.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.498082867857055e-21,3.749041433928528e-21,3.749041030031744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591552734375,0.6326345801353455,0.050000000745058,0.0452300906181335,298.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591552734375,0.6326345801353455,0.050000000745058,0.0476294606924057,298.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591552734375,0.6326345801353455,0.050000000745058,0.0351789593696594,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591552734375,0.6326345801353455,0.050000000745058,0.0476294606924057,298.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591552734375,0.6326345801353455,0.050000000745058,0.2259336560964584,290.36492919921875,284.95001220703125,294.83953857421875,294.01934814453125,297.5297241210937,298.4896850585937,290.911376953125,1.0,0.1210710704326629,0.3714612424373626,0.3714612424373626,1.0,1.0,-0.4819338321685791,0.0759803503751754,0.4059534966945648,-0.0534936338663101,1.0,1.0,0.0,12.5277099609375,60.0,7451.234375,0.0,16.673120498657227,1.0,281.13800048828125,288.23602294921875,300.9771728515625,302.3447265625,293.1499938964844,293.1499938964844,283.1499938964844,2544.515869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1151203215122222,1.0,0.0,0.0,0.5732182264328003,0.5732336640357971,2.3805471016657975e-07,4.006888389587402,4.006869792938232,1.8416050806990825e-05,0.0,0.0,-0.0,5121.078125,0.0,12.61135959625244,2170.069091796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0456763282418251,298.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0480993762612342,298.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0355260334908962,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0480993762612342,298.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.2281627207994461,287.1739807128906,284.95001220703125,294.82977294921875,294.0130920410156,297.0182189941406,298.45660400390625,286.3325500488281,1.0,0.1405512541532516,0.7429224848747253,0.7429224848747253,1.0,1.0,-0.4866910874843597,0.198454350233078,0.2882367372512817,0.0673717260360717,1.0,1.0,0.0,20.0708065032959,60.0,15091.7919921875,0.0,23.171537399291992,1.0,282.3149108886719,286.0277099609375,299.13543701171875,300.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,2707.669189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302511692047119,1.0,0.0,0.0,1.0960278511047363,1.0960299968719482,8.038016119371606e-08,5.134169101715088,5.134154796600342,1.417931343894452e-05,0.0,0.0,-0.0,5569.75390625,0.0,40.31874084472656,2977.303466796875,0.0,1109.843017578125,0.2805414199829101,1.0,0.0,3.0,1.0,0.0
