time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0456763282418251,298.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0480993762612342,298.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0355260334908962,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.0480993762612342,298.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777770996094,0.5717377662658691,0.050000000745058,0.2281627207994461,287.1739807128906,284.95001220703125,294.82977294921875,294.0130920410156,297.0182189941406,298.45660400390625,286.3325500488281,1.0,0.1405512541532516,0.7429224848747253,0.7429224848747253,1.0,1.0,-0.4866910874843597,0.198454350233078,0.2882367372512817,0.0673717260360717,1.0,1.0,0.0,20.0708065032959,60.0,15091.7919921875,0.0,23.171537399291992,1.0,282.3149108886719,286.0277099609375,299.13543701171875,300.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,2707.669189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302511692047119,1.0,0.0,0.0,1.0960278511047363,1.0960299968719482,8.038016119371606e-08,5.134169101715088,5.134154796600342,1.417931343894452e-05,0.0,0.0,-0.0,5569.75390625,0.0,40.31874084472656,2977.303466796875,0.0,1109.843017578125,0.2805414199829101,1.0,0.0,3.0,1.0,0.0
17733900,298.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5498784184455872,0.050000000745058,0.0458133742213249,298.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5498784184455872,0.050000000745058,0.0482436902821064,298.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5498784184455872,0.050000000745058,0.0356326252222061,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5498784184455872,0.050000000745058,0.0482436902821064,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.5498784184455872,0.050000000745058,0.2288472950458526,285.8857421875,284.95001220703125,294.8251647949219,294.0101318359375,296.8974914550781,298.4154357910156,285.5159606933594,1.0,0.1489465683698654,0.928653120994568,0.928653120994568,1.0,1.0,-0.4881513714790344,0.2073575407266616,0.2807938456535339,0.0759626254439354,1.0,1.0,0.0,23.73403549194336,60.0,14129.408203125,0.0,26.319393157958984,1.0,282.6993408203125,285.27392578125,297.9232482910156,299.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,4156.57470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573962569236755,1.0,0.0,0.0,1.3579750061035156,1.357978105545044,1.2305812902013713e-07,5.134446620941162,5.134432315826416,1.417641578882467e-05,0.0,0.0,-0.0,5026.73046875,0.0,76.65536499023438,2977.347900390625,0.0,1292.1326904296875,0.3416890501976013,1.0,0.0,3.0,1.0,0.0
17733960,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.5330333709716797,0.050000000745058,0.0459441542625427,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.5330333709716797,0.050000000745058,0.0483814068138599,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.5330333709716797,0.050000000745058,0.0357343405485153,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.5330333709716797,0.050000000745058,0.0483814068138599,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.5330333709716797,0.050000000745058,0.2295005619525909,285.36090087890625,284.95001220703125,294.8207092285156,294.0072937011719,296.83221435546875,298.3751525878906,285.2348022460937,1.0,0.1565035432577133,0.9429224729537964,0.9429224729537964,0.800000011920929,1.0,-0.4895451366901397,0.2141974121332168,0.2753477394580841,0.0825327634811401,1.0,1.0,0.0,27.23297691345215,60.0,13687.517578125,0.0,29.34645652770996,1.0,282.9342956542969,285.0172424316406,297.1734313964844,298.2951354980469,293.1499938964844,293.1499938964844,283.1499938964844,5658.1689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633098304271698,1.0,0.0,0.0,1.5843894481658936,1.5843937397003174,1.6750101394791272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5019.5498046875,0.0,121.74491119384766,2977.34912109375,0.0,1128.1229248046875,0.3995514512062073,1.0,0.0,3.0,1.0,0.0
17734020,298.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5103358626365662,0.050000000745058,0.0461793839931488,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5103358626365662,0.050000000745058,0.0486291162669658,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5103358626365662,0.050000000745058,0.0359172970056533,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5103358626365662,0.050000000745058,0.0486291162669658,298.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.5103358626365662,0.050000000745058,0.2306755930185318,285.0788269042969,284.95001220703125,294.8123779296875,294.00201416015625,296.0188293457031,298.3056945800781,285.0307312011719,1.0,0.1692424863576889,0.9712055921554564,0.9712055921554564,0.4035835862159729,1.0,-0.4920498728752136,0.3506385385990143,0.1414113491773605,0.2179658263921737,0.9787020683288574,0.9787020683288574,0.0,33.543785095214844,60.0,13510.5693359375,0.0,34.86859130859375,1.0,283.1142883300781,284.75860595703125,296.6413879394531,297.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,9126.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463305115699768,1.0,0.0,0.0,1.9880828857421875,1.988089680671692,2.637316924847255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5265.3447265625,0.0,241.41583251953125,2977.34912109375,0.0,671.4649658203125,0.4950093924999237,1.0,0.0,3.0,1.0,0.0
17734080,298.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5101810097694397,0.050000000745058,0.046181321144104,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5101810097694397,0.050000000745058,0.0486311540007591,298.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5101810097694397,0.050000000745058,0.0359188057482242,298.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5101810097694397,0.050000000745058,0.0486311540007591,298.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5101810097694397,0.050000000745058,0.2306852638721466,285.0770874023437,284.95001220703125,294.81231689453125,294.0019836425781,296.0023803710937,298.3051452636719,285.0287780761719,1.0,0.169343963265419,0.9714612364768982,0.9714612364768982,0.4000000059604645,1.0,-0.4920709431171417,0.3530202209949493,0.1390507072210312,0.2203338146209716,0.9782547950744628,0.9782547950744628,0.0,33.595947265625,60.0,13508.14453125,0.0,34.91469192504883,1.0,283.1148681640625,284.7565002441406,296.6403503417969,297.5638732910156,293.1499938964844,293.1499938964844,283.1499938964844,9157.4091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455723404884338,1.0,0.0,0.0,1.991052865982056,1.99105966091156,2.645202812345815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5265.298828125,0.0,242.51524353027344,2977.34912109375,0.0,668.3801879882812,0.4987320303916931,1.0,0.0,3.0,1.0,0.0
17734140,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5005684494972229,0.050000000745058,0.0463130734860897,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5005684494972229,0.050000000745058,0.048769898712635,298.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5005684494972229,0.050000000745058,0.0360212810337543,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5005684494972229,0.050000000745058,0.048769898712635,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5005684494972229,0.050000000745058,0.2313434034585952,284.93719482421875,284.95001220703125,294.8073425292969,293.9988708496094,295.06304931640625,298.2677307128906,284.8761901855469,1.0,0.1760674566030502,0.9895052313804626,0.9895052313804626,0.1470951735973358,1.0,-0.4934804141521454,0.4702273905277252,0.0232530310750007,0.3368262648582458,0.9101740121841432,0.9101740121841432,0.0,37.13826370239258,60.0,13336.3974609375,-0.0,38.04726028442383,1.0,283.1408996582031,284.6096496582031,296.6296081542969,297.4969787597656,293.1499938964844,293.1499938964844,283.1499938964844,12167.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973644614219665,1.0,0.0,0.0,2.1937804222106934,2.193789005279541,3.2112910730575095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5265.47216796875,0.0,329.1173400878906,2977.34912109375,0.0,498.9039916992188,0.5464286208152771,1.0,0.0,3.0,1.0,0.0
17734200,298.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4960419833660126,0.050000000745058,0.0463835373520851,298.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4960419833660126,0.050000000745058,0.0488440990447998,298.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4960419833660126,0.050000000745058,0.0360760875046253,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4960419833660126,0.050000000745058,0.0488440990447998,297.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4960419833660126,0.050000000745058,0.2316953837871551,284.85357666015625,284.95001220703125,294.8045959472656,293.99713134765625,294.82525634765625,298.2479553222656,284.805908203125,1.0,0.179526686668396,1.0,1.0,0.0,1.0,-0.4942277669906616,0.4942256212234497,2.1545854451687774e-06,0.3606445789337158,0.8401383757591248,0.8401383757591248,0.0,39.0274772644043,60.0,13231.4013671875,-0.0,39.71839141845703,1.0,283.1459350585937,284.56036376953125,296.66802978515625,297.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,14941.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756933748722076,1.0,0.0,0.0,2.2482078075408936,2.2482171058654785,3.372611274699011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5266.1787109375,0.0,364.19146728515625,2977.34912109375,0.0,437.71240234375,0.5592674612998962,1.0,0.0,3.0,1.0,0.0
17734260,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.4879658222198486,0.050000000745058,0.0465220920741558,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.4879658222198486,0.050000000745058,0.0489900037646293,298.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.4879658222198486,0.050000000745058,0.0361838489770889,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.4879658222198486,0.050000000745058,0.0489900037646293,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.4879658222198486,0.050000000745058,0.2323874831199646,284.7751159667969,284.95001220703125,294.7989196777344,293.9935913085937,294.7997131347656,298.2093505859375,284.78192138671875,1.0,0.1860978156328201,1.0,1.0,0.0,1.0,-0.4957036077976227,0.495703250169754,3.5776761819761305e-07,0.3620610237121582,0.7074664235115051,0.7074664235115051,0.0,42.73584365844727,60.0,12969.798828125,-0.0,43.004859924316406,1.0,283.1493225097656,284.6004943847656,296.77978515625,297.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,23007.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434868395328522,1.0,0.0,0.0,2.113716125488281,2.1137261390686035,2.9811701551807346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5117.97998046875,0.0,345.1264343261719,2977.34912109375,0.0,360.44049072265625,0.5452209711074829,1.0,0.0,3.0,1.0,0.0
17734320,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.4862906038761139,0.050000000745058,0.0465524718165397,298.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.4862906038761139,0.050000000745058,0.0490219928324222,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.4862906038761139,0.050000000745058,0.036207478493452,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.4862906038761139,0.050000000745058,0.0490219928324222,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.4862906038761139,0.050000000745058,0.2325392365455627,284.7826232910156,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2009582519531,284.7987976074219,1.0,0.1875057071447372,1.0,1.0,0.0,1.0,-0.4960273504257202,0.4960269927978515,3.580428540317371e-07,0.3623848855495453,0.690125048160553,0.690125048160553,0.0,43.54910659790039,48.0,12920.2119140625,-0.0,43.72813415527344,1.0,283.1495361328125,284.63360595703125,296.8063049316406,297.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,24291.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384835362434387,1.0,0.0,0.0,2.0556421279907227,2.055651903152466,2.819605811055226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5094.5966796875,0.0,328.1177062988281,2977.34912109375,0.0,349.6853332519531,0.5326626300811768,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4840099513530731,0.050000000745058,0.0465943962335586,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4840099513530731,0.050000000745058,0.0490661412477493,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4840099513530731,0.050000000745058,0.0362400859594345,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4840099513530731,0.050000000745058,0.0490661412477493,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.4840099513530731,0.050000000745058,0.2327486425638198,284.8840637207031,284.95001220703125,294.79150390625,293.989013671875,294.7922058105469,298.1655578613281,284.9100952148437,1.0,0.1889619678258896,1.0,1.0,0.0,1.0,-0.4964743852615356,0.496474027633667,3.586216053008684e-07,0.3631514608860016,0.680992841720581,0.680992841720581,0.0,44.67462158203125,48.0,12871.1533203125,-0.0,44.73048400878906,1.0,283.1499328613281,284.7870788574219,296.9204406738281,297.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,22884.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426306277513504,1.0,0.0,0.0,1.8682199716567995,1.8682286739349363,2.328892350078604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5126.96337890625,0.0,257.10565185546875,2977.34912109375,0.0,324.7079162597656,0.4953617453575134,1.0,0.0,3.0,1.0,0.0
17734440,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840545058250427,0.050000000745058,0.0465935692191123,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840545058250427,0.050000000745058,0.0490652732551097,298.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840545058250427,0.050000000745058,0.0362394452095031,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840545058250427,0.050000000745058,0.0490652732551097,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.4840545058250427,0.050000000745058,0.2327445298433303,284.8879699707031,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16436767578125,284.9130249023437,1.0,0.1889120936393737,1.0,1.0,0.0,1.0,-0.4964656233787536,0.496465265750885,3.5862211689163814e-07,0.363162636756897,0.6821207404136658,0.6821207404136658,0.0,44.65276336669922,36.0,12875.2548828125,-0.0,44.71098709106445,1.0,283.1499328613281,284.78973388671875,296.92449951171875,297.7310791015625,293.1499938964844,293.1499938964844,283.1499938964844,22718.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262645542621612,1.0,0.0,0.0,1.8666681051254272,1.866676688194275,2.325024723859315e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5131.6376953125,0.0,255.9766845703125,2977.34912109375,0.0,324.6250915527344,0.4917184114456177,1.0,0.0,3.0,1.0,0.0
17734500,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852562844753265,0.050000000745058,0.0465714149177074,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852562844753265,0.050000000745058,0.0490419417619705,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852562844753265,0.050000000745058,0.0362222120165824,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852562844753265,0.050000000745058,0.0490419417619705,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4852562844753265,0.050000000745058,0.2326338589191436,284.9300231933594,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1495361328125,284.944091796875,1.0,0.1877358704805374,1.0,1.0,0.0,1.0,-0.4962296485900879,0.4962292909622192,3.585285242024838e-07,0.363224983215332,0.6970449686050415,0.6970449686050415,0.0,44.062686920166016,36.0,12891.009765625,-0.0,44.18507385253906,1.0,283.14996337890625,284.8208312988281,296.9718322753906,297.78790283203125,293.1499938964844,293.1499938964844,283.1499938964844,20383.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272999465465545,1.0,0.0,0.0,1.840320706367493,1.840328812599182,2.259854170461041e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5162.810546875,0.0,238.88308715820312,2977.34912109375,0.0,326.6859741210937,0.4839650690555572,1.0,0.0,3.0,1.0,0.0
17734560,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4878062307834625,0.050000000745058,0.0465249605476856,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4878062307834625,0.050000000745058,0.0489930249750614,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4878062307834625,0.050000000745058,0.0361860804259777,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4878062307834625,0.050000000745058,0.0489930249750614,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4878062307834625,0.050000000745058,0.232401818037033,284.9500427246094,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366882324219,284.954833984375,1.0,0.1854283362627029,1.0,1.0,0.0,1.0,-0.495734691619873,0.4957343339920044,3.582165390980663e-07,0.3631007969379425,0.7077724933624268,0.7077724933624268,0.0,42.82291412353516,25.0,12904.1796875,-0.0,43.08180236816406,1.0,283.1499938964844,284.82684326171875,297.0042724609375,297.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,19081.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311482906341553,1.0,0.0,0.0,1.8389042615890503,1.8389121294021609,2.256376916420777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5182.4912109375,0.0,233.542236328125,2977.34912109375,0.0,334.44482421875,0.4808392524719238,1.0,0.0,3.0,1.0,0.0
17734620,298.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4942376017570495,0.050000000745058,0.0464131422340869,298.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4942376017570495,0.050000000745058,0.0488752722740173,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4942376017570495,0.050000000745058,0.0360991097986698,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4942376017570495,0.050000000745058,0.0488752722740173,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4942376017570495,0.050000000745058,0.2318432480096817,284.9556579589844,284.95001220703125,294.7816162109375,293.98297119140625,294.7821350097656,298.118896484375,284.9548034667969,1.0,0.1799205094575882,1.0,1.0,0.0,1.0,-0.4945434629917145,0.4945431053638458,3.5738594306167215e-07,0.3626248240470886,0.7138054966926575,0.7138054966926575,0.0,39.8367919921875,25.0,12881.69140625,-0.0,40.43327713012695,1.0,283.1499938964844,284.8251037597656,297.0234069824219,297.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18298.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386647939682007,1.0,0.0,0.0,1.838413119316101,1.8384208679199217,2.255171835940928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5178.6767578125,0.0,230.4429931640625,2977.34912109375,0.0,350.0697631835937,0.4789249300956726,1.0,0.0,3.0,1.0,0.0
17734680,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4961079061031341,0.050000000745058,0.0463824607431888,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4961079061031341,0.050000000745058,0.048842966556549,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4975885450839996,0.155091255903244,0.0363785810768604,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4961079061031341,0.050000000745058,0.048842966556549,297.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4961079061031341,0.050000000745058,0.2316900044679641,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1155090332031,284.9539794921875,1.0,0.1784236878156662,1.0,1.0,0.0,1.0,-0.4945737421512604,0.4945733845233917,3.574230333924789e-07,0.3626721799373626,0.7139706015586853,0.7139706015586853,0.0,39.0192985534668,43.0,12875.107421875,-0.0,39.749488830566406,1.0,283.1499938964844,284.8245849609375,297.0225830078125,297.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,18252.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400659203529358,1.0,0.0,0.0,1.8376973867416384,1.837705135345459,2.253416084840865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5174.98095703125,0.0,230.05615234375,2977.34912109375,0.0,353.0543518066406,0.4786657989025116,1.0,0.0,3.0,1.0,0.0
17734740,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057738423347473,0.050000000745058,0.0462385453283786,298.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057738423347473,0.1465901434421539,0.048691414296627,298.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7466806173324585,0.1530775427818298,0.1061574146151542,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057738423347473,0.050000000745058,0.048691414296627,297.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057738423347473,0.050000000745058,0.2309711128473281,285.03662109375,284.95001220703125,294.7780456542969,293.9808654785156,294.7784729003906,298.0824584960937,285.1009216308594,1.0,0.1801345348358154,1.0,1.0,0.0,1.0,-0.5769327282905579,0.5769322514533997,4.310856525080453e-07,0.4253686368465423,0.7791829705238342,0.7791829705238342,0.0,35.834266662597656,43.0,14539.4873046875,-0.0,46.14445114135742,1.0,283.1499938964844,284.9826354980469,297.0362243652344,297.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,16058.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470120668411255,1.0,0.0,0.0,1.886285901069641,1.8862934112548828,2.374151506501221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5390.5361328125,0.0,236.52243041992188,2977.34912109375,0.0,368.2029724121094,0.4860797524452209,1.0,0.0,3.0,1.0,0.0
17734800,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.5160733461380005,0.050000000745058,0.0461107641458511,298.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7194847464561462,0.1474871486425399,0.120594285428524,298.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7627490758895874,0.1511056870222091,0.1071579977869987,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.5160733461380005,0.050000000745058,0.0485568568110466,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.5160733461380005,0.050000000745058,0.2303328216075897,285.1479187011719,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04962158203125,285.21295166015625,1.0,0.1833649277687072,1.0,1.0,0.0,1.0,-0.6631975173950195,0.6631970405578613,5.144079864294326e-07,0.4904208481311798,0.8880460262298584,0.8880460262298584,0.0,33.1458854675293,46.0,16308.416015625,-0.0,54.06698989868164,1.0,283.1499938964844,285.0596618652344,297.0726318359375,298.0070495605469,293.1499938964844,293.1499938964844,283.1499938964844,12645.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560604989528656,1.0,0.0,0.0,2.012204885482788,2.01221251487732,2.701704318042175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5475.92236328125,0.0,263.9073791503906,2977.34912109375,0.0,388.86566162109375,0.5070358514785767,1.0,0.0,3.0,1.0,0.0
17734860,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117978453636169,0.050000000745058,0.046160627156496,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7443828582763672,0.1431240886449813,0.1376565247774124,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.755787193775177,0.1518084555864334,0.1066147685050964,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117978453636169,0.1432145833969116,0.0486093647778034,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117978453636169,0.050000000745058,0.2305818945169448,285.294677734375,284.95001220703125,294.7737731933594,293.97833251953125,294.7740478515625,297.9792175292969,285.2825012207031,1.0,0.187733456492424,1.0,1.0,0.0,1.0,-0.6835803985595703,0.6835798621177673,5.358219254958385e-07,0.50706946849823,1.0,1.0,0.0,34.67097091674805,46.0,17406.564453125,-0.0,58.55996322631836,1.0,283.1499938964844,285.0162658691406,297.1766357421875,298.22247314453125,293.1499938964844,293.1499938964844,283.1499938964844,11381.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909402728080749,1.0,0.0,0.0,2.2471158504486084,2.247124671936035,3.3693362411213457e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5569.900390625,0.0,347.3280029296875,2977.34912109375,0.0,479.900634765625,0.5560746788978577,1.0,0.0,3.0,1.0,0.0
17734920,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.5187541842460632,0.050000000745058,0.0460809431970119,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7518457174301147,0.1427051126956939,0.1368974596261978,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7656868696212769,0.1525623053312301,0.1068988665938377,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.6487016081809998,0.1442971378564834,0.088196076452732,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.5187541842460632,0.050000000745058,0.2301838546991348,285.2810363769531,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96734619140625,285.2772827148437,1.0,0.1894231289625167,1.0,1.0,0.0,1.0,-0.7299546003341675,0.7299540042877197,5.842264272359898e-07,0.5412313938140869,1.0,1.0,0.0,32.94876480102539,64.0,18065.6875,-0.0,63.1201400756836,1.0,283.1499938964844,285.0170288085937,297.1840515136719,298.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,11779.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996866583824157,1.0,0.0,0.0,2.2860913276672363,2.286100387573242,3.4872294918386615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5586.93505859375,0.0,365.7158508300781,2977.34912109375,0.0,505.96197509765625,0.5684726238250732,1.0,0.0,3.0,1.0,0.0
17734980,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.7190343141555786,0.1433181911706924,0.1073718294501304,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.762373149394989,0.1429831832647323,0.1360944807529449,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.7839673757553101,0.1565218269824981,0.1091969758272171,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7588074207305908,0.1393826752901077,0.1341713368892669,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.5284008979797363,0.050000000745058,0.2297006845474243,285.4034423828125,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.9051208496094,285.4432983398437,1.0,0.2009817212820053,1.0,1.0,0.0,1.0,-0.8598517775535583,0.859851062297821,7.342026151491154e-07,0.6396555304527283,1.0,1.0,0.0,31.62505149841309,64.0,20810.447265625,-0.0,82.53981018066406,1.0,283.1499938964844,285.1557312011719,297.20379638671875,298.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,13504.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354359745979309,1.0,0.0,0.0,2.447711706161499,2.4477219581604004,3.9977336996344093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5733.28369140625,0.0,448.8971557617188,2977.34912109375,0.0,628.4674682617188,0.6049014329910278,1.0,0.0,3.0,1.0,0.0
17735040,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.7472981810569763,0.1401490122079849,0.1236559152603149,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7586122751235962,0.143468290567398,0.1364193260669708,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7815032601356506,0.1578442752361297,0.1100946366786956,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.7527820467948914,0.1383510679006576,0.1332220882177353,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.5248748660087585,0.050000000745058,0.2298671007156372,285.4673156738281,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8790283203125,285.507080078125,1.0,0.204959288239479,1.0,1.0,0.0,1.0,-0.8799508810043335,0.8799501657485962,7.595468787258142e-07,0.6553846001625061,1.0,1.0,0.0,32.72886276245117,52.0,21418.119140625,-0.0,87.872314453125,1.0,283.1499938964844,285.1997375488281,297.2102355957031,298.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,13912.7919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464091300964355,1.0,0.0,0.0,2.484454870223999,2.4844655990600586,4.118656704577006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5776.89208984375,0.0,469.4177551269531,2977.34912109375,0.0,671.7857666015625,0.6167392134666443,1.0,0.0,3.0,1.0,0.0
17735100,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.736274003982544,0.1341089606285095,0.1240465715527534,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.7484562993049622,0.1448962688446045,0.1376378685235977,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7732644081115723,0.1608710885047912,0.1122486144304275,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7378657460212708,0.1371184736490249,0.131539762020111,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.5150279998779297,0.050000000745058,0.2303868979215622,285.53424072265625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.833984375,285.5313720703125,1.0,0.2092854231595993,1.0,1.0,0.0,1.0,-0.8830909729003906,0.8830901980400085,7.639013688276464e-07,0.6584052443504333,1.0,1.0,0.0,35.5470085144043,52.0,21807.57421875,-0.0,92.69620513916016,1.0,283.1499938964844,285.1788330078125,297.2135314941406,298.4928894042969,293.1499938964844,293.1499938964844,283.1499938964844,15000.51953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706470608711243,1.0,0.0,0.0,2.579747200012207,2.579758644104004,4.440661030002957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5810.908203125,0.0,525.5301513671875,2977.34912109375,0.0,778.1841430664062,0.6371700167655945,1.0,0.0,3.0,1.0,0.0
17735160,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.7227266430854797,0.1307906508445739,0.1202554926276207,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7441997528076172,0.1465540081262588,0.1391698867082595,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7706050872802734,0.1638134866952896,0.1143835037946701,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7301841974258423,0.1368301510810852,0.1309078484773636,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.5096522569656372,0.050000000745058,0.2307105213403701,285.5052185058594,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274230957031,285.49420166015625,1.0,0.2118224799633026,1.0,1.0,0.0,1.0,-0.8825706839561462,0.8825699090957642,7.635699716956879e-07,0.6585388779640198,1.0,1.0,0.0,37.27633666992188,40.0,21875.10546875,-0.0,95.19186401367188,1.0,283.1499938964844,285.1297607421875,297.1796264648437,298.4857177734375,293.1499938964844,293.1499938964844,283.1499938964844,15844.1708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894378423690796,1.0,0.0,0.0,2.651299238204956,2.651311159133911,4.690409980412369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5808.0908203125,0.0,570.4827880859375,2977.34912109375,0.0,871.6881713867188,0.6573581099510193,1.0,0.0,3.0,1.0,0.0
17735220,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.7152799963951111,0.1289816051721573,0.1174181848764419,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7466861009597778,0.1494604051113128,0.1418759524822235,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7757343649864197,0.1684210002422332,0.1176727712154388,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7285870313644409,0.1374241262674331,0.1311182081699371,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.5080804824829102,0.1216362416744232,0.2308111786842346,285.4432373046875,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7619323730469,285.43511962890625,1.0,0.2129217982292175,1.0,1.0,0.0,1.0,-0.8867321610450745,0.8867313861846924,7.693843144807033e-07,0.6625769734382629,1.0,1.0,0.0,37.86919403076172,40.0,22063.00390625,-0.0,96.90729522705078,1.0,283.1499938964844,285.05621337890625,297.09393310546875,298.4154968261719,293.1499938964844,293.1499938964844,283.1499938964844,17342.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072837710380554,1.0,0.0,0.0,2.773817539215088,2.7738306522369385,5.133920240041334e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5800.904296875,0.0,653.2811889648438,2977.34912109375,0.0,970.1113891601562,0.6842859387397766,1.0,0.0,3.0,1.0,0.0
17735280,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.7666895389556885,0.1291358470916748,0.1168546453118324,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8051504492759705,0.1502408981323242,0.1420546025037765,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.8358935117721558,0.1695246398448944,0.1180478557944297,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.7828325629234314,0.1378127783536911,0.1308701038360595,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.6506426930427551,0.1219590902328491,0.3575175404548645,285.4418029785156,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7312316894531,285.4778137207031,1.0,0.2153769582509994,1.0,1.0,0.0,1.0,-1.0387353897094729,1.0387344360351562,9.75278112491651e-07,0.7741742730140686,1.0,1.0,0.0,28.273929595947266,58.0,24073.95703125,-0.0,113.86260223388672,1.0,283.1499938964844,285.1270751953125,297.0771789550781,298.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17599.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095694899559021,1.0,0.0,0.0,2.794272184371948,2.794285535812378,5.209916480453103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5852.40478515625,0.0,667.84033203125,2977.34912109375,0.0,983.3814086914062,0.6921961903572083,1.0,0.0,3.0,1.0,0.0
17735340,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.8792606592178345,0.1318436115980148,0.1179471760988235,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9326873421669006,0.1556698381900787,0.1462397575378418,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.9749016165733336,0.1763834953308105,0.1222798526287078,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.9004731178283691,0.1415011137723922,0.1331560909748077,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8472018241882324,0.1158698573708534,0.5266144871711731,285.85614013671875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.75054931640625,285.8239440917969,1.0,0.2336854040622711,1.0,1.0,0.0,1.0,-1.2578041553497314,1.2578028440475464,1.3464468793245032e-06,0.9534683227539062,1.0,1.0,0.0,20.26582717895508,46.0,28419.884765625,-0.0,156.57113647460938,1.0,283.1499938964844,285.3326110839844,297.1797790527344,298.7179870605469,293.1499938964844,293.1499938964844,283.1499938964844,19203.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497065424919128,1.0,0.0,0.0,2.9188597202301025,2.918874502182007,5.684860298060812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6081.1025390625,0.0,761.2133178710938,2977.34912109375,0.0,1238.721435546875,0.7225875854492188,1.0,0.0,3.0,1.0,0.0
17735400,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.8792606592178345,0.1318436115980148,0.1179471760988235,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9326873421669006,0.1556698381900787,0.1462397575378418,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.9749016165733336,0.1763834953308105,0.1222798526287078,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.9004731178283691,0.1415011137723922,0.1331560909748077,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8472018241882324,0.1158698573708534,0.5266144871711731,285.85614013671875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.75054931640625,285.8239440917969,1.0,0.2336854040622711,1.0,1.0,0.0,1.0,-1.2578041553497314,1.2578028440475464,1.3464468793245032e-06,0.9534683227539062,1.0,1.0,0.0,20.26582717895508,46.0,28419.884765625,-0.0,156.57113647460938,1.0,283.1499938964844,285.3326110839844,297.1797790527344,298.7179870605469,293.1499938964844,293.1499938964844,283.1499938964844,19203.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497065424919128,1.0,0.0,0.0,2.9188597202301025,2.918874502182007,5.684860298060812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6081.1025390625,0.0,761.2133178710938,2977.34912109375,0.0,1238.721435546875,0.7225875854492188,1.0,0.0,3.0,1.0,0.0
17735460,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7950165271759033,0.1325517892837524,0.1195731610059738,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8397392630577087,0.1574670523405075,0.1491696387529373,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8735182881355286,0.177577942609787,0.1243211850523948,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8149858713150024,0.1429572254419326,0.1355591118335724,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.753782331943512,0.1114901229739189,0.5098724961280823,285.9883728027344,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,297.6889343261719,285.9818420410156,1.0,0.2399339228868484,1.0,1.0,0.0,1.0,-1.2463399171829224,1.2463386058807373,1.3246273056211066e-06,0.9436075091362,1.0,1.0,0.0,28.10256004333496,46.0,29326.60546875,-0.0,169.9944610595703,1.0,283.1499938964844,285.4867858886719,297.1801452636719,298.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,20391.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805749535560608,1.0,0.0,0.0,3.007769823074341,3.007785558700561,6.036462991687586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6254.96484375,0.0,832.9148559570312,2977.34912109375,0.0,1460.9566650390625,0.7414022088050842,1.0,0.0,3.0,1.0,0.0
17735520,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.7858601212501526,0.1328185349702835,0.1198683977127075,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8313011527061462,0.1580004245042801,0.1497577875852584,297.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.863781213760376,0.1780295372009277,0.1246649473905563,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8063053488731384,0.1433898657560348,0.1360484063625335,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.7428303360939026,0.1105392053723335,0.504962146282196,285.97088623046875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6732177734375,285.96356201171875,1.0,0.2410652339458465,1.0,1.0,0.0,1.0,-1.2425060272216797,1.2425047159194946,1.3175529147702036e-06,0.9405102729797364,1.0,1.0,0.0,29.310895919799805,34.0,29289.095703125,-0.0,171.35011291503906,1.0,283.1499938964844,285.4673767089844,297.16534423828125,298.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,20674.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887231469154358,1.0,0.0,0.0,3.0286004543304443,3.028616189956665,6.120365014794515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6249.2978515625,0.0,850.34033203125,2977.34912109375,0.0,1522.919921875,0.7493932247161865,1.0,0.0,3.0,1.0,0.0
17735580,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7744206786155701,0.1338565498590469,0.1208866387605667,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8216127157211304,0.1600851863622665,0.1518385559320449,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8525607585906982,0.1801745891571045,0.1261247396469116,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.7955498695373535,0.1450444310903549,0.1377308368682861,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7248595356941223,0.1079600378870964,0.4912347197532654,285.89697265625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6209716796875,285.8915710449219,1.0,0.2421806305646896,1.0,1.0,0.0,1.0,-1.2335149049758911,1.233513593673706,1.301051270274911e-06,0.9332352876663208,1.0,1.0,0.0,31.140464782714844,25.0,29263.455078125,-0.0,172.38499450683594,1.0,283.1499938964844,285.3901672363281,297.0736999511719,298.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,22050.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083700299263,1.0,0.0,0.0,3.1277289390563965,3.1277458667755127,6.527570235448366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6227.72021484375,0.0,936.600341796875,2977.34912109375,0.0,1677.423583984375,0.7736333012580872,1.0,0.0,3.0,1.0,0.0
17735640,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7744206786155701,0.1338565498590469,0.1208866387605667,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8216127157211304,0.1600851863622665,0.1518385559320449,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8525607585906982,0.1801745891571045,0.1261247396469116,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.7955498695373535,0.1450444310903549,0.1377308368682861,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7248595356941223,0.1079600378870964,0.4912347197532654,285.89697265625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6209716796875,285.8915710449219,1.0,0.2421806305646896,1.0,1.0,0.0,1.0,-1.2335149049758911,1.233513593673706,1.301051270274911e-06,0.9332352876663208,1.0,1.0,0.0,31.140464782714844,25.0,29263.455078125,-0.0,172.38499450683594,1.0,283.1499938964844,285.3901672363281,297.0736999511719,298.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,22050.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083700299263,1.0,0.0,0.0,3.1277289390563965,3.1277458667755127,6.527570235448366e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6227.72021484375,0.0,936.600341796875,2977.34912109375,0.0,1677.423583984375,0.7736333012580872,1.0,0.0,3.0,1.0,0.0
