time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7780550718307495,0.1344106793403625,0.1213519349694252,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8258259892463684,0.1611669808626175,0.1528239548206329,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.8571788668632507,0.181470587849617,0.1269633322954177,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.799801230430603,0.1458912938833236,0.1385010331869125,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7252296209335327,0.1072404533624649,0.4871695935726166,285.86767578125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6000061035156,285.8620910644531,1.0,0.2413710504770279,1.0,1.0,0.0,1.0,-1.2323063611984253,1.2323050498962402,1.298831307394721e-06,0.9322426915168762,1.0,1.0,0.0,30.72616195678711,25.0,29322.755859375,-0.0,171.13815307617188,1.0,283.1499938964844,285.3559265136719,297.0338134765625,298.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,22827.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120219469070435,1.0,0.0,0.0,3.1824095249176025,3.182427167892456,6.757801997991919e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6223.2421875,0.0,986.586669921875,2977.34912109375,0.0,1706.8890380859375,0.7842283844947815,1.0,0.0,3.0,1.0,0.0
17735760,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7868219614028931,0.1350161731243133,0.1218312829732894,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.834976077079773,0.1623055189847946,0.153829887509346,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8674786686897278,0.1828995496034622,0.1278839409351349,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8092289566993713,0.146784096956253,0.139279767870903,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.7304049730300903,0.1067752987146377,0.4843403398990631,285.845703125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5817565917969,285.8422241210937,1.0,0.2397658675909042,1.0,1.0,0.0,1.0,-1.232731819152832,1.232730507850647,1.2995902807233506e-06,0.9325657486915588,1.0,1.0,0.0,29.627986907958984,25.0,29374.21875,-0.0,168.96763610839844,1.0,283.1499938964844,285.3339233398437,297.0066833496094,298.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,23351.228515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133731245994568,1.0,0.0,0.0,3.2186877727508545,3.218705654144287,6.912752610332973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6220.1494140625,0.0,1020.7128295898438,2977.34912109375,0.0,1717.8472900390625,0.7959023118019104,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.7981088757514954,0.1360200643539428,0.1226567327976226,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.8470151424407959,0.1641237884759903,0.1554655581712722,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8812990188598633,0.1852355897426605,0.1294327229261398,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.8206830620765686,0.1482191234827041,0.1405574679374694,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.7370959520339966,0.1063817739486694,0.4818147122859955,285.8173522949219,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5580749511719,285.8144226074219,1.0,0.2386122196912765,1.0,1.0,0.0,1.0,-1.2360455989837646,1.2360442876815796,1.3056061334282276e-06,0.9351930618286132,1.0,1.0,0.0,28.429067611694336,25.0,29532.955078125,-0.0,167.4771270751953,1.0,283.1499938964844,285.29949951171875,296.9877014160156,298.65692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24357.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139073610305786,1.0,0.0,0.0,3.2873151302337646,3.2873337268829346,7.21067635822692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6226.0380859375,0.0,1087.4046630859375,2977.34912109375,0.0,1722.18798828125,0.8098167777061462,1.0,0.0,3.0,1.0,0.0
17735880,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.8016529083251953,0.1363587975502014,0.1229399144649505,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.8508657217025757,0.1647243946790695,0.156010627746582,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.8857161402702332,0.1860131919384002,0.1299550831317901,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8241879940032959,0.1486957669258117,0.1409860551357269,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.7392955422401428,0.1063122898340225,0.4813190698623657,285.81134033203125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55133056640625,285.8090209960937,1.0,0.2383269667625427,1.0,1.0,0.0,1.0,-1.2375861406326294,1.2375848293304443,1.308413629885763e-06,0.9364197850227356,1.0,1.0,0.0,28.087764739990234,25.0,29579.8828125,-0.0,167.236083984375,1.0,283.1499938964844,285.2927551269531,296.9853515625,298.6549987792969,293.1499938964844,293.1499938964844,283.1499938964844,24580.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139795422554016,1.0,0.0,0.0,3.302300214767456,3.302318811416626,7.276564701896859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6228.19287109375,0.0,1102.343017578125,2977.34912109375,0.0,1722.77490234375,0.8163987398147583,1.0,0.0,3.0,1.0,0.0
17735940,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.8158625960350037,0.137793943285942,0.1241585314273834,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8671587109565735,0.1672408133745193,0.1583142876625061,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.9041513204574584,0.1892777532339096,0.1321710050106048,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.8386706113815308,0.1507021933794021,0.1428082138299942,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.748811662197113,0.1061751767992973,0.4801242351531982,285.7861022949219,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262451171875,285.7845458984375,1.0,0.2374887019395828,1.0,1.0,0.0,1.0,-1.2452259063720703,1.2452245950698853,1.3224017720858685e-06,0.9425106048583984,1.0,1.0,0.0,26.801204681396484,25.0,29834.73828125,-0.0,166.88946533203125,1.0,283.1499938964844,285.2597351074219,296.9861755371094,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,25782.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714938223361969,1.0,0.0,0.0,3.38210391998291,3.382123708724976,7.632507390553656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6244.21044921875,0.0,1184.2083740234375,2977.34912109375,0.0,1730.5775146484375,0.8359702229499817,1.0,0.0,3.0,1.0,0.0
17736000,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.8158625960350037,0.137793943285942,0.1241585314273834,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8671587109565735,0.1672408133745193,0.1583142876625061,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.9041513204574584,0.1892777532339096,0.1321710050106048,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.8386706113815308,0.1507021933794021,0.1428082138299942,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.748811662197113,0.1061751767992973,0.4801242351531982,285.7861022949219,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262451171875,285.7845458984375,1.0,0.2374887019395828,1.0,1.0,0.0,1.0,-1.2452259063720703,1.2452245950698853,1.3224017720858685e-06,0.9425106048583984,1.0,1.0,0.0,26.801204681396484,25.0,29834.73828125,-0.0,166.88946533203125,1.0,283.1499938964844,285.2597351074219,296.9861755371094,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,25782.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714938223361969,1.0,0.0,0.0,3.38210391998291,3.382123708724976,7.632507390553656e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6244.21044921875,0.0,1184.2083740234375,2977.34912109375,0.0,1730.5775146484375,0.8359702229499817,1.0,0.0,3.0,1.0,0.0
17736060,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8286545276641846,0.1392549574375152,0.1254229396581649,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.8832346200942993,0.1697764843702316,0.1606626063585281,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.9235285520553588,0.1925664395093917,0.1344303041696548,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.8528725504875183,0.1527365744113922,0.1446809917688369,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.758319616317749,0.1061921715736389,0.4798382818698883,285.7667236328125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048217773437,285.7655639648437,1.0,0.237161099910736,1.0,1.0,0.0,1.0,-1.2541790008544922,1.2541775703430176,1.3389199011726305e-06,0.949647843837738,1.0,1.0,0.0,25.749814987182617,25.0,30111.4765625,-0.0,167.44602966308594,1.0,283.1499938964844,285.23211669921875,296.9935302734375,298.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,26957.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170957326889038,1.0,0.0,0.0,3.458298444747925,3.458319187164306,7.980282248354342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6263.22265625,0.0,1266.0615234375,2977.34912109375,0.0,1748.1923828125,0.8546674251556396,1.0,0.0,3.0,1.0,0.0
17736120,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8286545276641846,0.1392549574375152,0.1254229396581649,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.8832346200942993,0.1697764843702316,0.1606626063585281,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.9235285520553588,0.1925664395093917,0.1344303041696548,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.8528725504875183,0.1527365744113922,0.1446809917688369,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.758319616317749,0.1061921715736389,0.4798382818698883,285.7667236328125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048217773437,285.7655639648437,1.0,0.237161099910736,1.0,1.0,0.0,1.0,-1.2541790008544922,1.2541775703430176,1.3389199011726305e-06,0.949647843837738,1.0,1.0,0.0,25.749814987182617,25.0,30111.4765625,-0.0,167.44602966308594,1.0,283.1499938964844,285.23211669921875,296.9935302734375,298.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,26957.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170957326889038,1.0,0.0,0.0,3.458298444747925,3.458319187164306,7.980282248354342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6263.22265625,0.0,1266.0615234375,2977.34912109375,0.0,1748.1923828125,0.8546674251556396,1.0,0.0,3.0,1.0,0.0
17736180,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8402857184410095,0.1406956762075424,0.1266867369413375,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.8982060551643372,0.1722753047943115,0.1629967838525772,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.941991686820984,0.1958034336566925,0.1366714239120483,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8662929534912109,0.1547482311725616,0.1465519666671753,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.7671074271202087,0.1062646135687828,0.4799381792545318,285.75067138671875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859313964844,285.749755859375,1.0,0.237226977944374,1.0,1.0,0.0,1.0,-1.2635536193847656,1.2635523080825806,1.3563533229898894e-06,0.9571109414100648,1.0,1.0,0.0,24.92968940734864,25.0,30393.810546875,-0.0,168.63502502441406,1.0,283.1499938964844,285.2077941894531,297.00054931640625,298.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,28114.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200936675071716,1.0,0.0,0.0,3.531714916229248,3.531736373901367,8.322705866703473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6282.70751953125,0.0,1348.4173583984375,2977.34912109375,0.0,1772.792236328125,0.8726899027824402,1.0,0.0,3.0,1.0,0.0
17736240,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8402857184410095,0.1406956762075424,0.1266867369413375,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.8982060551643372,0.1722753047943115,0.1629967838525772,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.941991686820984,0.1958034336566925,0.1366714239120483,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8662929534912109,0.1547482311725616,0.1465519666671753,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.7671074271202087,0.1062646135687828,0.4799381792545318,285.75067138671875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859313964844,285.749755859375,1.0,0.237226977944374,1.0,1.0,0.0,1.0,-1.2635536193847656,1.2635523080825806,1.3563533229898894e-06,0.9571109414100648,1.0,1.0,0.0,24.92968940734864,25.0,30393.810546875,-0.0,168.63502502441406,1.0,283.1499938964844,285.2077941894531,297.00054931640625,298.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,28114.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200936675071716,1.0,0.0,0.0,3.531714916229248,3.531736373901367,8.322705866703473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6282.70751953125,0.0,1348.4173583984375,2977.34912109375,0.0,1772.792236328125,0.8726899027824402,1.0,0.0,3.0,1.0,0.0
17736300,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8456666469573975,0.1413999497890472,0.1273094862699508,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9051392078399658,0.1735002547502517,0.1641468554735183,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.95023775100708,0.1973895281553268,0.1377743333578109,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8725667595863342,0.155735582113266,0.1474758982658386,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7710925340652466,0.1063043400645256,0.4800398647785187,285.7424011230469,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4772033691406,285.7408142089844,1.0,0.237374261021614,1.0,1.0,0.0,1.0,-1.2682366371154783,1.2682353258132937,1.3651127801495022e-06,0.9608328342437744,1.0,1.0,0.0,24.59798049926757,25.0,30550.330078125,-0.0,169.4016571044922,1.0,283.1499938964844,285.1935119628906,297.003662109375,298.715576171875,293.1499938964844,293.1499938964844,283.1499938964844,28815.685546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217742800712585,1.0,0.0,0.0,3.57551383972168,3.575535774230957,8.530416266694374e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6293.93115234375,0.0,1399.2099609375,2977.34912109375,0.0,1786.64453125,0.8806401491165161,1.0,0.0,3.0,1.0,0.0
17736360,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8506742119789124,0.1420895606279373,0.1279212832450866,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.911931037902832,0.1747030466794967,0.1652788370847702,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.9576347470283508,0.1989470869302749,0.1388594061136245,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8784229159355164,0.1567053347826004,0.1483860611915588,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.7747011184692383,0.1063401848077774,0.4801421463489532,285.7367553710937,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4689025878906,285.7359619140625,1.0,0.2375881522893905,1.0,1.0,0.0,1.0,-1.2728478908538818,1.2728464603424072,1.3737699191551656e-06,0.9644922614097596,1.0,1.0,0.0,24.318408966064453,25.0,30672.326171875,-0.0,170.26254272460938,1.0,283.1499938964844,285.18572998046875,297.0058288574219,298.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,29252.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234310507774353,1.0,0.0,0.0,3.602541208267212,3.6025636196136475,8.659866921334469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6301.74169921875,0.0,1431.180419921875,2977.34912109375,0.0,1800.3433837890625,0.890083372592926,1.0,0.0,3.0,1.0,0.0
17736420,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8593615889549255,0.1433656364679336,0.1290593743324279,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.924266755580902,0.1769392639398574,0.1673904359340667,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9697046279907228,0.201844036579132,0.1408832222223281,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8885882496833801,0.1585079282522201,0.1500847488641739,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7806861996650696,0.1063901856541633,0.4802934825420379,285.72418212890625,284.95001220703125,294.7953491210937,293.9932556152344,294.7950744628906,297.4539489746094,285.7234191894531,1.0,0.2381252944469452,1.0,1.0,0.0,1.0,-1.281398892402649,1.281397581100464,1.3899050372856436e-06,0.9712613224983216,1.0,1.0,0.0,23.89555549621582,25.0,30932.404296875,-0.0,172.0803680419922,1.0,283.1499938964844,285.1654663085937,297.0098876953125,298.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,30351.845703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266494631767273,1.0,0.0,0.0,3.669581413269043,3.669604539871216,8.98517100722529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6319.47314453125,0.0,1512.5760498046875,2977.34912109375,0.0,1827.0743408203125,0.9035649299621582,1.0,0.0,3.0,1.0,0.0
17736480,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.8597325086593628,0.1434247940778732,0.1291121542453766,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9248024225234984,0.177043080329895,0.1674885600805282,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.9701999425888062,0.2019786089658737,0.1409772634506225,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8890232443809509,0.1585915982723236,0.1501636952161789,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7809287905693054,0.1063916981220245,0.4802976548671722,285.7239074707031,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4532775878906,285.72320556640625,1.0,0.2381553202867508,1.0,1.0,0.0,1.0,-1.2817928791046145,1.2817914485931396,1.3906507092542595e-06,0.9715724587440492,1.0,1.0,0.0,23.87972640991211,25.0,30942.78515625,-0.0,172.1725311279297,1.0,283.1499938964844,285.1649780273437,297.010009765625,298.7419128417969,293.1499938964844,293.1499938964844,283.1499938964844,30385.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267915606498718,1.0,0.0,0.0,3.671606779098511,3.671629905700684,8.995092457553255e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6320.14501953125,0.0,1515.0819091796875,2977.34912109375,0.0,1828.2584228515625,0.9070478081703186,1.0,0.0,3.0,1.0,0.0
17736540,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8674100637435913,0.1446974575519561,0.1302528977394104,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9358774423599244,0.1792873591184616,0.1696150749921798,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.9800186157226562,0.2048892825841903,0.1430162191390991,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8980191946029663,0.1603990644216537,0.151874154806137,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7857640981674194,0.1064058914780616,0.4803261160850525,285.7117614746094,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388122558594,285.7110900878906,1.0,0.2388617098331451,1.0,1.0,0.0,1.0,-1.2902497053146362,1.2902482748031616,1.406710566698166e-06,0.978236973285675,1.0,1.0,0.0,23.58148765563965,25.0,31202.564453125,-0.0,174.25411987304688,1.0,283.1499938964844,285.14520263671875,297.01385498046875,298.7587585449219,293.1499938964844,293.1499938964844,283.1499938964844,31512.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300301790237427,1.0,0.0,0.0,3.739084005355835,3.7391083240509033,9.328756505055936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6337.87109375,0.0,1600.1600341796875,2977.34912109375,0.0,1855.3211669921875,0.9236236810684204,1.0,0.0,3.0,1.0,0.0
17736600,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8674100637435913,0.1446974575519561,0.1302528977394104,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9358774423599244,0.1792873591184616,0.1696150749921798,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.9800186157226562,0.2048892825841903,0.1430162191390991,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8980191946029663,0.1603990644216537,0.151874154806137,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7857640981674194,0.1064058914780616,0.4803261160850525,285.7117614746094,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388122558594,285.7110900878906,1.0,0.2388617098331451,1.0,1.0,0.0,1.0,-1.2902497053146362,1.2902482748031616,1.406710566698166e-06,0.978236973285675,1.0,1.0,0.0,23.58148765563965,25.0,31202.564453125,-0.0,174.25411987304688,1.0,283.1499938964844,285.14520263671875,297.01385498046875,298.7587585449219,293.1499938964844,293.1499938964844,283.1499938964844,31512.474609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300301790237427,1.0,0.0,0.0,3.739084005355835,3.7391083240509033,9.328756505055936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6337.87109375,0.0,1600.1600341796875,2977.34912109375,0.0,1855.3211669921875,0.9236236810684204,1.0,0.0,3.0,1.0,0.0
17736660,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.873753547668457,0.145908385515213,0.1313422620296478,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.9449641704559326,0.1814331859350204,0.1716535538434982,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9875977039337158,0.207676276564598,0.1449725180864334,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9055303931236268,0.1621248573064804,0.1535125076770782,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.7892921566963196,0.1063767597079277,0.4801879823207855,285.7000732421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253845214844,285.699462890625,1.0,0.2396548241376876,1.0,1.0,0.0,1.0,-1.2981536388397217,1.298152208328247,1.421777142240899e-06,0.9844048619270324,1.0,1.0,0.0,23.39446449279785,25.0,31450.505859375,-0.0,176.42300415039062,1.0,283.1499938964844,285.12615966796875,297.017822265625,298.7751159667969,293.1499938964844,293.1499938964844,283.1499938964844,32633.916015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330929636955261,1.0,0.0,0.0,3.8050343990325928,3.8050591945648193,9.660741397965469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6354.92919921875,0.0,1686.3336181640625,2977.34912109375,0.0,1881.0560302734373,0.9398266077041626,1.0,0.0,3.0,1.0,0.0
17736720,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.873753547668457,0.145908385515213,0.1313422620296478,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.9449641704559326,0.1814331859350204,0.1716535538434982,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9875977039337158,0.207676276564598,0.1449725180864334,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9055303931236268,0.1621248573064804,0.1535125076770782,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.7892921566963196,0.1063767597079277,0.4801879823207855,285.7000732421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253845214844,285.699462890625,1.0,0.2396548241376876,1.0,1.0,0.0,1.0,-1.2981536388397217,1.298152208328247,1.421777142240899e-06,0.9844048619270324,1.0,1.0,0.0,23.39446449279785,25.0,31450.505859375,-0.0,176.42300415039062,1.0,283.1499938964844,285.12615966796875,297.017822265625,298.7751159667969,293.1499938964844,293.1499938964844,283.1499938964844,32633.916015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330929636955261,1.0,0.0,0.0,3.8050343990325928,3.8050591945648193,9.660741397965469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6354.92919921875,0.0,1686.3336181640625,2977.34912109375,0.0,1881.0560302734373,0.9398266077041626,1.0,0.0,3.0,1.0,0.0
17736780,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8788713812828064,0.1470614671707153,0.1323823034763336,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.952225387096405,0.1834813952445984,0.1736032515764236,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9934180974960328,0.2103406339883804,0.1468457281589508,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.9120091795921326,0.1637694835662841,0.1550776809453964,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.7916469573974609,0.1063023880124092,0.479866474866867,285.6887512207031,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6881408691406,1.0,0.2404937595129013,1.0,1.0,0.0,1.0,-1.3054840564727783,1.3054826259613037,1.4356888868860551e-06,0.9899498224258424,1.0,1.0,0.0,23.29303359985352,28.0,31686.3984375,-0.0,178.6148223876953,1.0,283.1499938964844,285.10772705078125,297.0221252441406,298.79119873046875,293.1499938964844,293.1499938964844,283.04998779296875,33751.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359699606895447,1.0,0.0,0.0,3.869614124298096,3.869639873504639,9.99145186142414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6479.56494140625,0.0,1773.661865234375,2977.34912109375,0.0,1905.352294921875,0.9546944499015808,1.0,0.0,3.0,1.0,0.0
17736840,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8788713812828064,0.1470614671707153,0.1323823034763336,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.952225387096405,0.1834813952445984,0.1736032515764236,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9934180974960328,0.2103406339883804,0.1468457281589508,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.9120091795921326,0.1637694835662841,0.1550776809453964,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.7916469573974609,0.1063023880124092,0.479866474866867,285.6887512207031,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6881408691406,1.0,0.2404937595129013,1.0,1.0,0.0,1.0,-1.3054840564727783,1.3054826259613037,1.4356888868860551e-06,0.9899498224258424,1.0,1.0,0.0,23.29303359985352,28.0,31686.3984375,-0.0,178.6148223876953,1.0,283.1499938964844,285.10772705078125,297.0221252441406,298.79119873046875,293.1499938964844,293.1499938964844,283.04998779296875,33751.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359699606895447,1.0,0.0,0.0,3.869614124298096,3.869639873504639,9.99145186142414e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6479.56494140625,0.0,1773.661865234375,2977.34912109375,0.0,1905.352294921875,0.9546944499015808,1.0,0.0,3.0,1.0,0.0
17736900,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.877461314201355,0.1475830972194671,0.1328870803117752,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.9511491060256958,0.1844424456357956,0.1745504736900329,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.9928154945373536,0.2115921676158905,0.1477541625499725,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.9107718467712402,0.1645373106002807,0.1558387279510498,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7892202138900757,0.1062310710549354,0.4796681106090545,285.64013671875,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4066772460937,285.62799072265625,1.0,0.2413764148950576,1.0,1.0,0.0,1.0,-1.308992862701416,1.3089914321899414,1.4423593484025332e-06,0.9925811290740968,1.0,1.0,0.0,23.536901473999023,28.0,32069.53515625,-0.0,180.3229217529297,1.0,283.0638122558594,285.0345764160156,297.047607421875,298.8577575683594,293.1499938964844,293.1499938964844,283.04998779296875,34337.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408633828163147,1.0,0.0,0.0,3.903096199035645,3.9031224250793457,1.0165103958570398e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6420.6455078125,0.0,1820.101806640625,2977.34912109375,0.0,1946.9427490234373,0.9610022902488708,1.0,0.0,3.0,1.0,0.0
17736960,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.8728176951408386,0.1480208188295364,0.1333287507295608,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.9462344646453856,0.1853178441524505,0.175430566072464,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.989346444606781,0.2127387970685959,0.1485983431339264,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.905966579914093,0.1652288734912872,0.1565415561199188,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.783891499042511,0.1061057895421981,0.4792977571487427,285.6047668457031,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4000549316406,285.6025695800781,1.0,0.2424806952476501,1.0,1.0,0.0,1.0,-1.3119922876358032,1.3119908571243286,1.4480762047242024e-06,0.9948287010192872,1.0,1.0,0.0,24.02069664001465,31.0,32147.181640625,-0.0,182.40440368652344,1.0,283.0517272949219,285.0109558105469,297.0434875488281,298.84625244140625,293.1499938964844,293.1499938964844,282.75,34712.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435985803604126,1.0,0.0,0.0,3.924323320388794,3.924349784851074,1.027597022584814e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6746.81787109375,0.0,1849.959716796875,2977.34912109375,0.0,1970.3311767578125,0.9660407304763794,1.0,0.0,3.0,1.0,0.0
17737020,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8568586707115173,0.1484206765890121,0.1339113265275955,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.927682638168335,0.1866588145494461,0.1769014149904251,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.9749950766563416,0.2145340293645858,0.1500225663185119,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8896968960762024,0.1662432849407196,0.1576902568340301,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.7673018574714661,0.1055945977568626,0.4777261614799499,285.3692321777344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38458251953125,285.3636779785156,1.0,0.2451634109020233,1.0,1.0,0.0,1.0,-1.315661072731018,1.3156596422195437,1.4550938658430823e-06,0.9975829124450684,1.0,1.0,0.0,25.57354736328125,34.0,33028.8515625,-0.0,187.1140899658203,1.0,282.7542419433594,284.7535095214844,297.0788269042969,298.9503173828125,293.1499938964844,293.1499938964844,282.45001220703125,35230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600153088569641,1.0,0.0,0.0,3.953515291213989,3.953542232513428,1.0429419035062892e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6818.42138671875,0.0,1891.5518798828125,2977.34912109375,0.0,2112.707275390625,0.9729864597320556,1.0,0.0,3.0,1.0,0.0
17737080,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8568586707115173,0.1484206765890121,0.1339113265275955,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.927682638168335,0.1866588145494461,0.1769014149904251,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.9749950766563416,0.2145340293645858,0.1500225663185119,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8896968960762024,0.1662432849407196,0.1576902568340301,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.7673018574714661,0.1055945977568626,0.4777261614799499,285.3692321777344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38458251953125,285.3636779785156,1.0,0.2451634109020233,1.0,1.0,0.0,1.0,-1.315661072731018,1.3156596422195437,1.4550938658430823e-06,0.9975829124450684,1.0,1.0,0.0,25.57354736328125,34.0,33028.8515625,-0.0,187.1140899658203,1.0,282.7542419433594,284.7535095214844,297.0788269042969,298.9503173828125,293.1499938964844,293.1499938964844,282.45001220703125,35230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600153088569641,1.0,0.0,0.0,3.953515291213989,3.953542232513428,1.0429419035062892e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6818.42138671875,0.0,1891.5518798828125,2977.34912109375,0.0,2112.707275390625,0.9729864597320556,1.0,0.0,3.0,1.0,0.0
17737140,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8358072638511658,0.1481878757476806,0.1339094638824463,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9028379321098328,0.1874994486570358,0.1778908818960189,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9516911506652832,0.215762048959732,0.1510313004255294,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.867827296257019,0.1668014675378799,0.158404141664505,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7465183734893799,0.1047466322779655,0.4746927320957184,285.1233215332031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3665771484375,285.11785888671875,1.0,0.2482089847326278,1.0,1.0,0.0,1.0,-1.315274715423584,1.3152732849121094,1.4543190900440095e-06,0.9972543120384216,1.0,1.0,0.0,27.80377960205078,37.0,33807.33984375,-0.0,191.9742431640625,1.0,282.45465087890625,284.4921569824219,297.0733337402344,298.98956298828125,293.1499938964844,293.1499938964844,282.1499938964844,35541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733291983604431,1.0,0.0,0.0,3.970935583114624,3.9709627628326416,1.0521531521590075e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6871.6025390625,0.0,1916.666259765625,2977.34912109375,0.0,2230.458984375,0.9771303534507751,1.0,0.0,3.0,1.0,0.0
17737200,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8358072638511658,0.1481878757476806,0.1339094638824463,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9028379321098328,0.1874994486570358,0.1778908818960189,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9516911506652832,0.215762048959732,0.1510313004255294,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.867827296257019,0.1668014675378799,0.158404141664505,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.7465183734893799,0.1047466322779655,0.4746927320957184,285.1233215332031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3665771484375,285.11785888671875,1.0,0.2482089847326278,1.0,1.0,0.0,1.0,-1.315274715423584,1.3152732849121094,1.4543190900440095e-06,0.9972543120384216,1.0,1.0,0.0,27.80377960205078,37.0,33807.33984375,-0.0,191.9742431640625,1.0,282.45465087890625,284.4921569824219,297.0733337402344,298.98956298828125,293.1499938964844,293.1499938964844,282.1499938964844,35541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733291983604431,1.0,0.0,0.0,3.970935583114624,3.9709627628326416,1.0521531521590075e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6871.6025390625,0.0,1916.666259765625,2977.34912109375,0.0,2230.458984375,0.9771303534507751,1.0,0.0,3.0,1.0,0.0
17737260,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8144897222518921,0.1476443707942962,0.1335706710815429,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8794949650764465,0.187997817993164,0.1785398125648498,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9247226119041444,0.2166177183389663,0.1517635732889175,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8460963368415833,0.1670464426279068,0.1588077396154403,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.726183295249939,0.1036566570401191,0.4705500900745392,284.88446044921875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3454284667969,284.8824462890625,1.0,0.2514197528362274,1.0,1.0,0.0,1.0,-1.312038779258728,1.3120373487472534,1.4480467598332325e-06,0.9947320222854614,0.9274417161941528,0.9274417161941528,0.0,30.448627471923828,40.0,34397.49609375,-0.0,196.77053833007807,1.0,282.15582275390625,284.2498779296875,297.0624694824219,299.0092468261719,293.1499938964844,293.1499938964844,281.8500061035156,38281.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828333973884583,1.0,0.0,0.0,3.924392461776733,3.924419641494751,1.027633288686047e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6901.7998046875,0.0,1878.7645263671875,2977.34912109375,0.0,2315.61669921875,0.967641055583954,1.0,0.0,3.0,1.0,0.0
17737320,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8144897222518921,0.1476443707942962,0.1335706710815429,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8794949650764465,0.187997817993164,0.1785398125648498,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9247226119041444,0.2166177183389663,0.1517635732889175,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8460963368415833,0.1670464426279068,0.1588077396154403,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.726183295249939,0.1036566570401191,0.4705500900745392,284.88446044921875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3454284667969,284.8824462890625,1.0,0.2514197528362274,1.0,1.0,0.0,1.0,-1.312038779258728,1.3120373487472534,1.4480467598332325e-06,0.9947320222854614,0.9274417161941528,0.9274417161941528,0.0,30.448627471923828,40.0,34397.49609375,-0.0,196.77053833007807,1.0,282.15582275390625,284.2498779296875,297.0624694824219,299.0092468261719,293.1499938964844,293.1499938964844,281.8500061035156,38281.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828333973884583,1.0,0.0,0.0,3.924392461776733,3.924419641494751,1.027633288686047e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6901.7998046875,0.0,1878.7645263671875,2977.34912109375,0.0,2315.61669921875,0.967641055583954,1.0,0.0,3.0,1.0,0.0
17737380,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7937110066413879,0.1471657902002334,0.1331919133663177,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8588082790374756,0.1884237080812454,0.1790326088666916,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9010690450668336,0.2174222022294998,0.1523804068565368,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8271549344062805,0.1672248542308807,0.1590692549943924,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7066205739974976,0.1025066748261451,0.4658730328083038,284.7906188964844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257141113281,284.81597900390625,1.0,0.2547029554843902,1.0,1.0,0.0,1.0,-1.3076155185699463,1.3076140880584717,1.4394867093869834e-06,0.9912670850753784,0.7634075284004211,0.7634075284004211,0.0,33.277496337890625,43.0,34172.25390625,-0.0,201.5375213623047,1.0,281.8570251464844,284.23394775390625,297.0399475097656,298.9712219238281,293.1499938964844,293.1499938964844,282.1499938964844,50176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864527106285095,1.0,0.0,0.0,3.40908145904541,3.4091055393218994,7.754754278721521e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6190.0322265625,0.0,1380.3607177734375,2977.34912109375,0.0,2348.264404296875,0.8643055558204651,1.0,0.0,3.0,1.0,0.0
17737440,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7937110066413879,0.1471657902002334,0.1331919133663177,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8588082790374756,0.1884237080812454,0.1790326088666916,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9010690450668336,0.2174222022294998,0.1523804068565368,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8271549344062805,0.1672248542308807,0.1590692549943924,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7066205739974976,0.1025066748261451,0.4658730328083038,284.7906188964844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257141113281,284.81597900390625,1.0,0.2547029554843902,1.0,1.0,0.0,1.0,-1.3076155185699463,1.3076140880584717,1.4394867093869834e-06,0.9912670850753784,0.7634075284004211,0.7634075284004211,0.0,33.277496337890625,43.0,34172.25390625,-0.0,201.5375213623047,1.0,281.8570251464844,284.23394775390625,297.0399475097656,298.9712219238281,293.1499938964844,293.1499938964844,282.1499938964844,50176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864527106285095,1.0,0.0,0.0,3.40908145904541,3.4091055393218994,7.754754278721521e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6190.0322265625,0.0,1380.3607177734375,2977.34912109375,0.0,2348.264404296875,0.8643055558204651,1.0,0.0,3.0,1.0,0.0
17737500,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7854179739952087,0.14736869931221,0.133224755525589,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8508482575416565,0.1889809519052505,0.1794415563344955,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8925061225891113,0.2182697802782058,0.1528505384922027,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8196781873703003,0.1676250696182251,0.159346267580986,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.697952389717102,0.1021429896354675,0.4639887511730194,284.9909973144531,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3202514648437,285.01953125,1.0,0.2564011812210083,1.0,1.0,0.0,1.0,-1.3067785501480105,1.3067771196365356,1.4378462083186605e-06,0.9905840754508972,0.8754425048828125,0.8754425048828125,0.0,34.608245849609375,43.0,33829.80078125,-0.0,204.2049102783203,1.0,282.0952453613281,284.4376220703125,296.9473876953125,298.7626953125,293.1499938964844,293.1499938964844,282.1499938964844,37701.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770819902420044,1.0,0.0,0.0,3.433255672454834,3.4332778453826904,7.865124302952609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6397.09912109375,0.0,1317.108154296875,2977.34912109375,0.0,2208.122314453125,0.8629066348075867,1.0,0.0,3.0,1.0,0.0
