time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7794022560119629,0.1478082090616226,0.1335857510566711,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.845038890838623,0.1897369921207428,0.1801328063011169,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8862627744674683,0.2193349152803421,0.1535764336585998,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8140157461166382,0.1682112663984298,0.1598804891109466,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6911844611167908,0.1019325330853462,0.4629817605018616,285.0346069335937,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3176574707031,285.0306701660156,1.0,0.2581963539123535,1.0,1.0,0.0,1.0,-1.3083440065383911,1.3083425760269165,1.4408581137104193e-06,0.9917976260185242,0.9301686882972716,0.9301686882972716,0.0,35.79347229003906,31.0,34043.609375,-0.0,207.3939819335937,1.0,282.140869140625,284.4234619140625,296.9722900390625,298.8234558105469,293.1499938964844,293.1499938964844,281.8500061035156,32581.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630085349082947,1.0,0.0,0.0,3.568229913711548,3.5682525634765625,8.495695738020004e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6808.16748046875,0.0,1419.079833984375,2977.34912109375,0.0,2139.012451171875,0.8847715258598328,1.0,0.0,3.0,1.0,0.0
17737620,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7868865132331848,0.1480849683284759,0.1339686065912246,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8534995317459106,0.1907397359609604,0.1811949610710144,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961253762245178,0.2207307517528534,0.154679849743843,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8217724561691284,0.1689469367265701,0.1606690138578415,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6959396600723267,0.1013043895363807,0.4602849185466766,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075866699219,284.8671875,1.0,0.2562757730484009,1.0,1.0,0.0,1.0,-1.3091154098510742,1.3091139793395996,1.4423363836613134e-06,0.9923872351646424,0.7898075580596924,0.7898075580596924,0.0,34.64899063110352,25.0,34310.91796875,-0.0,205.11705017089844,1.0,281.85809326171875,284.2783203125,297.0882568359375,299.0090637207031,293.1499938964844,293.1499938964844,282.1499938964844,42876.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732057571411133,1.0,0.0,0.0,3.372310400009156,3.37233304977417,7.58836790737405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6219.388671875,0.0,1293.1497802734375,2977.34912109375,0.0,2229.3583984375,0.8487095236778259,1.0,0.0,3.0,1.0,0.0
17737680,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7868865132331848,0.1480849683284759,0.1339686065912246,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8534995317459106,0.1907397359609604,0.1811949610710144,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961253762245178,0.2207307517528534,0.154679849743843,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8217724561691284,0.1689469367265701,0.1606690138578415,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6959396600723267,0.1013043895363807,0.4602849185466766,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075866699219,284.8671875,1.0,0.2562757730484009,1.0,1.0,0.0,1.0,-1.3091154098510742,1.3091139793395996,1.4423363836613134e-06,0.9923872351646424,0.7898075580596924,0.7898075580596924,0.0,34.64899063110352,25.0,34310.91796875,-0.0,205.11705017089844,1.0,281.85809326171875,284.2783203125,297.0882568359375,299.0090637207031,293.1499938964844,293.1499938964844,282.1499938964844,42876.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732057571411133,1.0,0.0,0.0,3.372310400009156,3.37233304977417,7.58836790737405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6219.388671875,0.0,1293.1497802734375,2977.34912109375,0.0,2229.3583984375,0.8487095236778259,1.0,0.0,3.0,1.0,0.0
17737740,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046345710754395,0.1488238722085952,0.1343391686677932,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729072213172913,0.192099466919899,0.1822095960378646,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9187874794006348,0.2226008176803589,0.1557517051696777,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390965461730957,0.1700124740600586,0.1614201813936233,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7099018692970276,0.1009212732315063,0.4575531184673309,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020935058594,285.0536804199219,1.0,0.2527972459793091,1.0,1.0,0.0,1.0,-1.3096848726272583,1.309683322906494,1.443336714146426e-06,0.9927205443382264,0.9526774883270264,0.9526774883270264,0.0,32.025901794433594,25.0,34167.37890625,-0.0,199.47216796875,1.0,282.1407470703125,284.4438171386719,297.0362243652344,298.8945617675781,293.1499938964844,293.1499938964844,281.8500061035156,30968.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582308053970337,1.0,0.0,0.0,3.5522806644439697,3.552302837371826,8.419917776336661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6830.96826171875,0.0,1390.50439453125,2977.34912109375,0.0,2097.07275390625,0.8799182772636414,1.0,0.0,3.0,1.0,0.0
17737800,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046345710754395,0.1488238722085952,0.1343391686677932,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729072213172913,0.192099466919899,0.1822095960378646,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9187874794006348,0.2226008176803589,0.1557517051696777,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390965461730957,0.1700124740600586,0.1614201813936233,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7099018692970276,0.1009212732315063,0.4575531184673309,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020935058594,285.0536804199219,1.0,0.2527972459793091,1.0,1.0,0.0,1.0,-1.3096848726272583,1.309683322906494,1.443336714146426e-06,0.9927205443382264,0.9526774883270264,0.9526774883270264,0.0,32.025901794433594,25.0,34167.37890625,-0.0,199.47216796875,1.0,282.1407470703125,284.4438171386719,297.0362243652344,298.8945617675781,293.1499938964844,293.1499938964844,281.8500061035156,30968.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582308053970337,1.0,0.0,0.0,3.5522806644439697,3.552302837371826,8.419917776336661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6830.96826171875,0.0,1390.50439453125,2977.34912109375,0.0,2097.07275390625,0.8799182772636414,1.0,0.0,3.0,1.0,0.0
17737860,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8192651867866516,0.149103581905365,0.1347176283597946,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8903064131736755,0.1930506825447082,0.1832163631916046,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9400309324264526,0.223884642124176,0.1567695885896682,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8545786738395691,0.1707318425178527,0.1621855646371841,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7209603786468506,0.100387342274189,0.4552349150180816,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933654785156,284.8634033203125,1.0,0.2503813505172729,1.0,1.0,0.0,1.0,-1.3107075691223145,1.3107061386108398,1.4452696177613689e-06,0.9934694766998292,0.8033682107925415,0.8033682107925415,0.0,30.06668281555176,25.0,34537.87109375,-0.0,195.4582061767578,1.0,281.8585205078125,284.2652587890625,297.140625,299.07696533203125,293.1499938964844,293.1499938964844,282.1499938964844,41472.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728433609008789,1.0,0.0,0.0,3.4174325466156006,3.4174551963806152,7.792793894623173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6243.26708984375,0.0,1327.8304443359375,2977.34912109375,0.0,2226.129150390625,0.8568575382232666,1.0,0.0,3.0,1.0,0.0
17737920,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8192651867866516,0.149103581905365,0.1347176283597946,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8903064131736755,0.1930506825447082,0.1832163631916046,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9400309324264526,0.223884642124176,0.1567695885896682,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8545786738395691,0.1707318425178527,0.1621855646371841,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7209603786468506,0.100387342274189,0.4552349150180816,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933654785156,284.8634033203125,1.0,0.2503813505172729,1.0,1.0,0.0,1.0,-1.3107075691223145,1.3107061386108398,1.4452696177613689e-06,0.9934694766998292,0.8033682107925415,0.8033682107925415,0.0,30.06668281555176,25.0,34537.87109375,-0.0,195.4582061767578,1.0,281.8585205078125,284.2652587890625,297.140625,299.07696533203125,293.1499938964844,293.1499938964844,282.1499938964844,41472.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728433609008789,1.0,0.0,0.0,3.4174325466156006,3.4174551963806152,7.792793894623173e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6243.26708984375,0.0,1327.8304443359375,2977.34912109375,0.0,2226.129150390625,0.8568575382232666,1.0,0.0,3.0,1.0,0.0
17737980,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306729197502136,0.1497945189476013,0.135090559720993,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9047878980636596,0.1943052560091018,0.1841812133789062,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568941593170166,0.2256106287240982,0.1577724367380142,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8676981329917908,0.1717250496149063,0.1629197895526886,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7291549444198608,0.1000225245952606,0.4528692662715912,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28857421875,285.0525817871094,1.0,0.2485967427492141,1.0,1.0,0.0,1.0,-1.3115565776824951,1.3115551471710205,1.4468611198026338e-06,0.9940752983093262,0.9625150561332704,0.9625150561332704,0.0,28.65239524841309,25.0,34365.1015625,-0.0,192.59524536132807,1.0,282.14111328125,284.4368896484375,297.0778503417969,298.9482116699219,293.1499938964844,293.1499938964844,281.8500061035156,30998.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593439817428589,1.0,0.0,0.0,3.583852767944336,3.5838754177093506,8.570252703066217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6857.51123046875,0.0,1424.0723876953125,2977.34912109375,0.0,2106.8212890625,0.8870564699172974,1.0,0.0,3.0,1.0,0.0
17738040,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306729197502136,0.1497945189476013,0.135090559720993,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9047878980636596,0.1943052560091018,0.1841812133789062,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568941593170166,0.2256106287240982,0.1577724367380142,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8676981329917908,0.1717250496149063,0.1629197895526886,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7291549444198608,0.1000225245952606,0.4528692662715912,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28857421875,285.0525817871094,1.0,0.2485967427492141,1.0,1.0,0.0,1.0,-1.3115565776824951,1.3115551471710205,1.4468611198026338e-06,0.9940752983093262,0.9625150561332704,0.9625150561332704,0.0,28.65239524841309,25.0,34365.1015625,-0.0,192.59524536132807,1.0,282.14111328125,284.4368896484375,297.0778503417969,298.9482116699219,293.1499938964844,293.1499938964844,281.8500061035156,30998.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593439817428589,1.0,0.0,0.0,3.583852767944336,3.5838754177093506,8.570252703066217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6857.51123046875,0.0,1424.0723876953125,2977.34912109375,0.0,2106.8212890625,0.8870564699172974,1.0,0.0,3.0,1.0,0.0
17738100,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364872336387634,0.1500463783740997,0.1354068517684936,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9124930500984192,0.1948460936546325,0.1847707629203796,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9648218750953674,0.2263315767049789,0.1583637595176696,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8744044899940491,0.1721501648426056,0.1633873879909515,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7332733869552612,0.0998209416866302,0.4520741701126098,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2858581542969,284.8759765625,1.0,0.2479376345872879,1.0,1.0,0.0,1.0,-1.3129615783691406,1.312960147857666,1.4496150697596022e-06,0.9952084422111512,0.8794975280761719,0.8794975280761719,0.0,28.0297908782959,25.0,35116.6484375,-0.0,191.68655395507807,1.0,281.8982849121094,284.2358703613281,297.1800231933594,299.17041015625,293.1499938964844,293.1499938964844,281.8500061035156,34235.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697290182113647,1.0,0.0,0.0,3.61955451965332,3.619577884674072,8.741853889659978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6671.67724609375,0.0,1486.466796875,2977.34912109375,0.0,2198.432373046875,0.895074188709259,1.0,0.0,3.0,1.0,0.0
17738160,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8400103449821472,0.1500464230775833,0.1354783773422241,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.917654514312744,0.1951620280742645,0.1851363033056259,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9696977734565736,0.226769745349884,0.158731922507286,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8787142634391785,0.1723730862140655,0.1636573523283004,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7355287075042725,0.0994929298758506,0.450757771730423,284.8497009277344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2805480957031,284.8580017089844,1.0,0.2473505437374115,1.0,1.0,0.0,1.0,-1.3126734495162964,1.3126720190048218,1.4490980220216445e-06,0.9950293898582458,0.8103680610656738,0.8103680610656738,0.0,27.625627517700195,25.0,34779.98046875,-0.0,190.68487548828125,1.0,281.858154296875,284.2518005371094,297.1794128417969,299.1282958984375,293.1499938964844,293.1499938964844,282.1499938964844,41203.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741998434066772,1.0,0.0,0.0,3.4598073959350586,3.4598305225372314,7.987247272467357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6262.33349609375,0.0,1368.590087890625,2977.34912109375,0.0,2238.223388671875,0.8660081624984741,1.0,0.0,3.0,1.0,0.0
17738220,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476628661155701,0.1507149189710617,0.1358506232500076,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286469221115112,0.1963308602571487,0.1860398650169372,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9793546199798584,0.2283776104450225,0.1596661806106567,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8877598643302917,0.1732955425977707,0.164346233010292,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7402881383895874,0.0991208404302597,0.4484880864620209,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27642822265625,285.0531005859375,1.0,0.246428370475769,1.0,1.0,0.0,1.0,-1.313426494598389,1.313425064086914,1.4507160130960983e-06,0.995793342590332,0.97053062915802,0.97053062915802,0.0,26.867048263549805,25.0,34582.9375,-0.0,189.247299194336,1.0,282.1414794921875,284.4309997558594,297.1169738769531,298.99822998046875,293.1499938964844,293.1499938964844,281.8500061035156,31153.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605946063995361,1.0,0.0,0.0,3.615979671478272,3.616002559661865,8.72459509082546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6885.17529296875,0.0,1459.7215576171875,2977.34912109375,0.0,2117.79052734375,0.8944056630134583,1.0,0.0,3.0,1.0,0.0
17738280,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476628661155701,0.1507149189710617,0.1358506232500076,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286469221115112,0.1963308602571487,0.1860398650169372,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9793546199798584,0.2283776104450225,0.1596661806106567,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8877598643302917,0.1732955425977707,0.164346233010292,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7402881383895874,0.0991208404302597,0.4484880864620209,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27642822265625,285.0531005859375,1.0,0.246428370475769,1.0,1.0,0.0,1.0,-1.313426494598389,1.313425064086914,1.4507160130960983e-06,0.995793342590332,0.97053062915802,0.97053062915802,0.0,26.867048263549805,25.0,34582.9375,-0.0,189.247299194336,1.0,282.1414794921875,284.4309997558594,297.1169738769531,298.99822998046875,293.1499938964844,293.1499938964844,281.8500061035156,31153.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605946063995361,1.0,0.0,0.0,3.615979671478272,3.616002559661865,8.72459509082546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6885.17529296875,0.0,1459.7215576171875,2977.34912109375,0.0,2117.79052734375,0.8944056630134583,1.0,0.0,3.0,1.0,0.0
17738340,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8539613485336304,0.150956705212593,0.1362481862306594,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376462697982788,0.1971122622489929,0.1869439035654068,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866214394569396,0.2294261902570724,0.1605648845434188,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8951851725578308,0.1738857924938202,0.1650476306676864,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7438870072364807,0.0985888615250587,0.4464521408081054,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26910400390625,284.85699462890625,1.0,0.2458141893148422,1.0,1.0,0.0,1.0,-1.314468264579773,1.3144668340682983,1.4530857015415677e-06,0.996993601322174,0.8180719614028931,0.8180719614028931,0.0,26.31770133972168,25.0,35027.69140625,-0.0,188.37353515625,1.0,281.85797119140625,284.2425537109375,297.2206420898437,299.181640625,293.1499938964844,293.1499938964844,282.1499938964844,41044.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775378406047821,1.0,0.0,0.0,3.4993908405303955,3.4994142055511475,8.171056151695666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6284.1416015625,0.0,1408.16064453125,2977.34912109375,0.0,2248.746337890625,0.8743855357170105,1.0,0.0,3.0,1.0,0.0
17738400,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8539613485336304,0.150956705212593,0.1362481862306594,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376462697982788,0.1971122622489929,0.1869439035654068,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866214394569396,0.2294261902570724,0.1605648845434188,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8951851725578308,0.1738857924938202,0.1650476306676864,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7438870072364807,0.0985888615250587,0.4464521408081054,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26910400390625,284.85699462890625,1.0,0.2458141893148422,1.0,1.0,0.0,1.0,-1.314468264579773,1.3144668340682983,1.4530857015415677e-06,0.996993601322174,0.8180719614028931,0.8180719614028931,0.0,26.31770133972168,25.0,35027.69140625,-0.0,188.37353515625,1.0,281.85797119140625,284.2425537109375,297.2206420898437,299.181640625,293.1499938964844,293.1499938964844,282.1499938964844,41044.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775378406047821,1.0,0.0,0.0,3.4993908405303955,3.4994142055511475,8.171056151695666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6284.1416015625,0.0,1408.16064453125,2977.34912109375,0.0,2248.746337890625,0.8743855357170105,1.0,0.0,3.0,1.0,0.0
17738460,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589884042739868,0.1516191512346267,0.1366245150566101,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447181224822998,0.1982110738754272,0.1877910941839218,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9920923113822936,0.2309314161539077,0.1614333540201187,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010912775993348,0.1747581958770752,0.1656992733478546,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7462876439094543,0.0982115641236305,0.4442259669303894,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.265625,285.0550842285156,1.0,0.2453526556491851,1.0,1.0,0.0,1.0,-1.315087080001831,1.3150856494903564,1.4545624935635717e-06,0.9977818131446838,0.979173481464386,0.979173481464386,0.0,25.91332054138184,25.0,34813.953125,-0.0,187.6796722412109,1.0,282.1418151855469,284.4262390136719,297.16094970703125,299.0535583496094,293.1499938964844,293.1499938964844,281.8500061035156,31293.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617469429969788,1.0,0.0,0.0,3.647904634475708,3.647927761077881,8.87933083504322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6914.92431640625,0.0,1495.645263671875,2977.34912109375,0.0,2127.91259765625,0.9017059803009032,1.0,0.0,3.0,1.0,0.0
17738520,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589884042739868,0.1516191512346267,0.1366245150566101,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447181224822998,0.1982110738754272,0.1877910941839218,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9920923113822936,0.2309314161539077,0.1614333540201187,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010912775993348,0.1747581958770752,0.1656992733478546,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7462876439094543,0.0982115641236305,0.4442259669303894,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.265625,285.0550842285156,1.0,0.2453526556491851,1.0,1.0,0.0,1.0,-1.315087080001831,1.3150856494903564,1.4545624935635717e-06,0.9977818131446838,0.979173481464386,0.979173481464386,0.0,25.91332054138184,25.0,34813.953125,-0.0,187.6796722412109,1.0,282.1418151855469,284.4262390136719,297.16094970703125,299.0535583496094,293.1499938964844,293.1499938964844,281.8500061035156,31293.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617469429969788,1.0,0.0,0.0,3.647904634475708,3.647927761077881,8.87933083504322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6914.92431640625,0.0,1495.645263671875,2977.34912109375,0.0,2127.91259765625,0.9017059803009032,1.0,0.0,3.0,1.0,0.0
17738580,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631213903427124,0.151860773563385,0.1370334476232528,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.950396716594696,0.1989272385835647,0.1886457055807113,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996297001838684,0.2318814247846603,0.1622734814882278,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.905994176864624,0.1753034740686416,0.1663698852062225,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7479633688926697,0.0976797714829444,0.4422356188297272,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589111328125,284.8558349609375,1.0,0.2450749278068542,1.0,1.0,0.0,1.0,-1.3160306215286257,1.3160291910171509,1.456605446037429e-06,0.998750388622284,0.8264865875244141,0.8264865875244141,0.0,25.62176513671875,28.0,35293.80859375,-0.0,187.347412109375,1.0,281.8576965332031,284.2326354980469,297.2670593261719,299.2410888671875,293.1499938964844,293.1499938964844,282.1499938964844,40773.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776548445224762,1.0,0.0,0.0,3.5412275791168213,3.5412514209747314,8.367601367353927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6307.36572265625,0.0,1450.14208984375,2977.34912109375,0.0,2259.20703125,0.8833685517311096,1.0,0.0,3.0,1.0,0.0
17738640,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631213903427124,0.151860773563385,0.1370334476232528,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.950396716594696,0.1989272385835647,0.1886457055807113,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996297001838684,0.2318814247846603,0.1622734814882278,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.905994176864624,0.1753034740686416,0.1663698852062225,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7479633688926697,0.0976797714829444,0.4422356188297272,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589111328125,284.8558349609375,1.0,0.2450749278068542,1.0,1.0,0.0,1.0,-1.3160306215286257,1.3160291910171509,1.456605446037429e-06,0.998750388622284,0.8264865875244141,0.8264865875244141,0.0,25.62176513671875,28.0,35293.80859375,-0.0,187.347412109375,1.0,281.8576965332031,284.2326354980469,297.2670593261719,299.2410888671875,293.1499938964844,293.1499938964844,282.1499938964844,40773.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776548445224762,1.0,0.0,0.0,3.5412275791168213,3.5412514209747314,8.367601367353927e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6307.36572265625,0.0,1450.14208984375,2977.34912109375,0.0,2259.20703125,0.8833685517311096,1.0,0.0,3.0,1.0,0.0
17738700,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8608131408691406,0.1520686745643615,0.1371069401502609,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9479179978370668,0.1993423998355865,0.1889426857233047,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9946210384368896,0.2324587106704712,0.1625747233629226,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9036648273468018,0.1756250262260437,0.1665908545255661,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7452135682106018,0.0974299609661102,0.4409209191799164,285.00750732421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2560729980469,285.0374450683594,1.0,0.2453940361738205,1.0,1.0,0.0,1.0,-1.3155229091644287,1.315521478652954,1.4556811720467522e-06,0.998423397541046,0.919956386089325,0.919956386089325,0.0,25.84688186645508,28.0,34792.58984375,-0.0,187.6789703369141,1.0,282.09881591796875,284.4288635253906,297.1876525878906,299.05047607421875,293.1499938964844,293.1499938964844,282.1499938964844,35371.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76683109998703,1.0,0.0,0.0,3.546985626220703,3.547008514404297,8.39483504933014e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6510.0,0.0,1416.98095703125,2977.34912109375,0.0,2172.75048828125,0.8849589824676514,1.0,0.0,3.0,1.0,0.0
17738760,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8587043881416321,0.1525173634290695,0.1374390125274658,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9454020261764526,0.1999592185020446,0.1894648671150207,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929403066635132,0.2332874983549118,0.1630977392196655,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013838171958924,0.1761287450790405,0.1670126318931579,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7425000667572021,0.0972967073321342,0.4401655197143554,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2559814453125,285.0566101074219,1.0,0.2459983825683593,1.0,1.0,0.0,1.0,-1.3167743682861328,1.3167729377746582,1.4582036556021194e-06,0.9994989037513732,0.9879341721534728,0.9879341721534728,0.0,26.13804054260254,31.0,35060.98828125,-0.0,188.75750732421875,1.0,282.14190673828125,284.4208068847656,297.2097473144531,299.11456298828125,293.1499938964844,293.1499938964844,281.8500061035156,31488.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630006074905396,1.0,0.0,0.0,3.681922197341919,3.68194580078125,9.045706974575296e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6946.57861328125,0.0,1534.921875,2977.34912109375,0.0,2138.942626953125,0.909533441066742,1.0,0.0,3.0,1.0,0.0
17738820,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8484850525856018,0.1527520716190338,0.1378989070653915,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9325548410415648,0.2006099969148636,0.1903173178434372,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9834767580032348,0.2341404408216476,0.1639149188995361,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8902739882469177,0.1766272485256195,0.1676985323429107,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.732383131980896,0.0967585146427154,0.438421756029129,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2497253417969,284.8554382324219,1.0,0.2478386014699936,1.0,1.0,0.0,1.0,-1.3180631399154663,1.3180617094039917,1.46092406794196e-06,1.0007387399673462,0.8363456130027771,0.8363456130027771,0.0,27.318490982055664,34.0,35589.78515625,-0.0,191.8448181152344,1.0,281.857421875,284.22265625,297.3175354003906,299.3060302734375,293.1499938964844,293.1499938964844,282.1499938964844,40446.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778468728065491,1.0,0.0,0.0,3.5866143703460693,3.5866386890411377,8.583465955780412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6333.1728515625,0.0,1496.4752197265625,2977.34912109375,0.0,2270.830322265625,0.8931447863578796,1.0,0.0,3.0,1.0,0.0
17738880,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8484850525856018,0.1527520716190338,0.1378989070653915,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9325548410415648,0.2006099969148636,0.1903173178434372,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9834767580032348,0.2341404408216476,0.1639149188995361,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8902739882469177,0.1766272485256195,0.1676985323429107,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.732383131980896,0.0967585146427154,0.438421756029129,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2497253417969,284.8554382324219,1.0,0.2478386014699936,1.0,1.0,0.0,1.0,-1.3180631399154663,1.3180617094039917,1.46092406794196e-06,1.0007387399673462,0.8363456130027771,0.8363456130027771,0.0,27.318490982055664,34.0,35589.78515625,-0.0,191.8448181152344,1.0,281.857421875,284.22265625,297.3175354003906,299.3060302734375,293.1499938964844,293.1499938964844,282.1499938964844,40446.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778468728065491,1.0,0.0,0.0,3.5866143703460693,3.5866386890411377,8.583465955780412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6333.1728515625,0.0,1496.4752197265625,2977.34912109375,0.0,2270.830322265625,0.8931447863578796,1.0,0.0,3.0,1.0,0.0
17738940,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353801965713501,0.1533930897712707,0.1383304893970489,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.91531103849411,0.2015724778175354,0.1911124736070633,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692059755325316,0.2354468256235122,0.1646986305713653,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756577968597412,0.1774006932973861,0.168334811925888,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7196129560470581,0.0963625460863113,0.4365079700946808,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24542236328125,285.0605163574219,1.0,0.2502801120281219,1.0,1.0,0.0,1.0,-1.3189406394958496,1.318939208984375,1.4627905784436734e-06,1.0015965700149536,1.0,1.0,0.0,28.98577880859375,37.0,35340.15625,-0.0,195.88897705078125,1.0,282.1425170898437,284.4165344238281,297.2618408203125,299.18072509765625,293.1499938964844,293.1499938964844,281.8500061035156,31597.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643839716911316,1.0,0.0,0.0,3.719090700149536,3.7191145420074463,9.229258353116164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6982.927734375,0.0,1577.8409423828125,2977.34912109375,0.0,2151.1337890625,0.9179874062538148,1.0,0.0,3.0,1.0,0.0
17739000,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353801965713501,0.1533930897712707,0.1383304893970489,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.91531103849411,0.2015724778175354,0.1911124736070633,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692059755325316,0.2354468256235122,0.1646986305713653,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756577968597412,0.1774006932973861,0.168334811925888,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7196129560470581,0.0963625460863113,0.4365079700946808,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24542236328125,285.0605163574219,1.0,0.2502801120281219,1.0,1.0,0.0,1.0,-1.3189406394958496,1.318939208984375,1.4627905784436734e-06,1.0015965700149536,1.0,1.0,0.0,28.98577880859375,37.0,35340.15625,-0.0,195.88897705078125,1.0,282.1425170898437,284.4165344238281,297.2618408203125,299.18072509765625,293.1499938964844,293.1499938964844,281.8500061035156,31597.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643839716911316,1.0,0.0,0.0,3.719090700149536,3.7191145420074463,9.229258353116164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6982.927734375,0.0,1577.8409423828125,2977.34912109375,0.0,2151.1337890625,0.9179874062538148,1.0,0.0,3.0,1.0,0.0
17739060,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216696977615356,0.1536213606595993,0.1388204097747802,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8982596397399902,0.2021626979112625,0.1919447034597396,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9518821835517884,0.2362107932567596,0.1654828786849975,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8603677749633789,0.1778550893068313,0.1690154522657394,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7052156329154968,0.0958287492394447,0.4349220395088196,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323608398437,284.85369873046875,1.0,0.2532366812229156,1.0,1.0,0.0,1.0,-1.320384860038757,1.3203834295272827,1.4658322697869153e-06,1.0029712915420532,0.8471757769584656,0.8471757769584656,0.0,31.008197784423828,40.0,35910.921875,-0.0,200.9342498779297,1.0,281.8565673828125,284.2108459472656,297.3721923828125,299.3764953613281,293.1499938964844,293.1499938964844,282.1499938964844,40046.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794055342674255,1.0,0.0,0.0,3.6358485221862793,3.635873079299927,8.820736638881499e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6359.81298828125,0.0,1547.642333984375,2977.34912109375,0.0,2284.80419921875,0.9039071798324584,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216696977615356,0.1536213606595993,0.1388204097747802,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8982596397399902,0.2021626979112625,0.1919447034597396,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9518821835517884,0.2362107932567596,0.1654828786849975,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8603677749633789,0.1778550893068313,0.1690154522657394,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7052156329154968,0.0958287492394447,0.4349220395088196,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323608398437,284.85369873046875,1.0,0.2532366812229156,1.0,1.0,0.0,1.0,-1.320384860038757,1.3203834295272827,1.4658322697869153e-06,1.0029712915420532,0.8471757769584656,0.8471757769584656,0.0,31.008197784423828,40.0,35910.921875,-0.0,200.9342498779297,1.0,281.8565673828125,284.2108459472656,297.3721923828125,299.3764953613281,293.1499938964844,293.1499938964844,282.1499938964844,40046.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794055342674255,1.0,0.0,0.0,3.6358485221862793,3.635873079299927,8.820736638881499e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6359.81298828125,0.0,1547.642333984375,2977.34912109375,0.0,2284.80419921875,0.9039071798324584,1.0,0.0,3.0,1.0,0.0
17739180,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.807317852973938,0.1542513817548751,0.139259934425354,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.88177090883255,0.2030593007802963,0.1926984935998916,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9327616095542908,0.2374226450920105,0.166214182972908,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453361988067627,0.1785792708396911,0.1696268171072006,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898634433746338,0.0954412072896957,0.4331659972667694,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265014648437,285.0636901855469,1.0,0.2564864456653595,1.0,1.0,0.0,1.0,-1.321318745613098,1.3213173151016235,1.4678316802019251e-06,1.0038933753967283,1.0,1.0,0.0,33.31403732299805,43.0,35630.58203125,0.0,206.4472045898437,1.0,282.1428527832031,284.4115295410156,297.3169860839844,299.2507629394531,293.1499938964844,293.1499938964844,281.8500061035156,31931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660154104232788,1.0,0.0,0.0,3.75727653503418,3.757300853729248,9.419754860573448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7019.86279296875,0.0,1624.4898681640625,2977.34912109375,0.0,2165.53759765625,0.9267326593399048,1.0,0.0,3.0,1.0,0.0
17739240,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.807317852973938,0.1542513817548751,0.139259934425354,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.88177090883255,0.2030593007802963,0.1926984935998916,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9327616095542908,0.2374226450920105,0.166214182972908,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453361988067627,0.1785792708396911,0.1696268171072006,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898634433746338,0.0954412072896957,0.4331659972667694,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265014648437,285.0636901855469,1.0,0.2564864456653595,1.0,1.0,0.0,1.0,-1.321318745613098,1.3213173151016235,1.4678316802019251e-06,1.0038933753967283,1.0,1.0,0.0,33.31403732299805,43.0,35630.58203125,0.0,206.4472045898437,1.0,282.1428527832031,284.4115295410156,297.3169860839844,299.2507629394531,293.1499938964844,293.1499938964844,281.8500061035156,31931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660154104232788,1.0,0.0,0.0,3.75727653503418,3.757300853729248,9.419754860573448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7019.86279296875,0.0,1624.4898681640625,2977.34912109375,0.0,2165.53759765625,0.9267326593399048,1.0,0.0,3.0,1.0,0.0
17739300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8008543848991394,0.1545182913541793,0.1396482139825821,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8747187852859497,0.2034519612789154,0.1932162046432495,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.924306571483612,0.2379246205091476,0.1667046844959259,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8389999270439148,0.1788975000381469,0.1700609773397445,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6831506490707397,0.0952400118112564,0.432683378458023,284.9213256835937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22320556640625,284.88970947265625,1.0,0.2582453489303589,1.0,1.0,0.0,1.0,-1.3229378461837769,1.3229364156723022,1.471134396524576e-06,1.005307674407959,0.9326963424682616,0.9326963424682616,0.0,34.472042083740234,43.0,36454.40234375,0.0,209.62998962402344,1.0,281.8951110839844,284.2105712890625,297.4229431152344,299.4796447753906,293.1499938964844,293.1499938964844,281.8500061035156,34145.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764255404472351,1.0,0.0,0.0,3.793638467788696,3.793663501739502,9.602961199561832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6818.1044921875,0.0,1684.4981689453125,2977.34912109375,0.0,2258.107177734375,0.934759259223938,1.0,0.0,3.0,1.0,0.0
17739360,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7930803894996643,0.1545335203409195,0.1397992521524429,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8665205240249634,0.2036017924547195,0.1935028135776519,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9143947958946228,0.2381134778261184,0.1669609546661377,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8316518664360046,0.1790002733469009,0.1702931672334671,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754936575889587,0.0949173718690872,0.4317115843296051,284.8517150878906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2147521972656,284.8555908203125,1.0,0.2600208818912506,1.0,1.0,0.0,1.0,-1.322884440422058,1.3228830099105835,1.4711448557136464e-06,1.00539231300354,0.8599069118499756,0.8599069118499756,0.0,35.812522888183594,46.0,36247.16015625,0.0,212.6282196044922,1.0,281.8566589355469,284.20184326171875,297.42791748046875,299.4491577148437,293.1499938964844,293.1499938964844,282.1499938964844,39604.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809930443763733,1.0,0.0,0.0,3.685657262802124,3.6856822967529297,9.064068535735714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6389.8603515625,0.0,1600.431884765625,2977.34912109375,0.0,2299.060791015625,0.9146578311920166,1.0,0.0,3.0,1.0,0.0
