time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797295451164246,0.1553004384040832,0.1403568238019943,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524265289306641,0.2044479846954345,0.1942235231399536,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8983426094055176,0.2392452508211136,0.1676474511623382,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187721371650696,0.1796876192092895,0.1708846092224121,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620646715164185,0.0945306345820427,0.4300394356250763,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21002197265625,285.0661315917969,1.0,0.263675332069397,1.0,1.0,0.0,1.0,-1.3239433765411377,1.323941946029663,1.4734234810021007e-06,1.0064445734024048,1.0,1.0,0.0,38.47533416748047,49.0,35927.91015625,0.0,219.0095367431641,1.0,282.1425170898437,284.4059143066406,297.3752136230469,299.3244323730469,293.1499938964844,293.1499938964844,281.8500061035156,32439.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678118944168091,1.0,0.0,0.0,3.79531478881836,3.795339584350586,9.611450195734506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7056.5791015625,0.0,1673.228271484375,2977.34912109375,0.0,2181.4326171875,0.9353452920913696,1.0,0.0,3.0,1.0,0.0
17739480,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797295451164246,0.1553004384040832,0.1403568238019943,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524265289306641,0.2044479846954345,0.1942235231399536,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8983426094055176,0.2392452508211136,0.1676474511623382,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187721371650696,0.1796876192092895,0.1708846092224121,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620646715164185,0.0945306345820427,0.4300394356250763,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21002197265625,285.0661315917969,1.0,0.263675332069397,1.0,1.0,0.0,1.0,-1.3239433765411377,1.323941946029663,1.4734234810021007e-06,1.0064445734024048,1.0,1.0,0.0,38.47533416748047,49.0,35927.91015625,0.0,219.0095367431641,1.0,282.1425170898437,284.4059143066406,297.3752136230469,299.3244323730469,293.1499938964844,293.1499938964844,281.8500061035156,32439.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678118944168091,1.0,0.0,0.0,3.79531478881836,3.795339584350586,9.611450195734506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7056.5791015625,0.0,1673.228271484375,2977.34912109375,0.0,2181.4326171875,0.9353452920913696,1.0,0.0,3.0,1.0,0.0
17739540,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7679862976074219,0.1557552218437194,0.1410619020462036,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8400240540504456,0.2049557566642761,0.1950031220912933,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8843783736228943,0.239874005317688,0.1683573424816131,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8066245317459106,0.1800847798585891,0.171536773443222,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6502663493156433,0.0940135791897773,0.4286556541919708,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1997985839844,284.8589782714844,1.0,0.2674859166145324,1.0,1.0,0.0,1.0,-1.3257018327713013,1.3257004022598269,1.4771513860978305e-06,1.0081247091293335,0.8725789785385132,0.8725789785385132,0.0,41.238162994384766,37.0,36592.67578125,0.0,225.88507080078125,1.0,281.85595703125,284.1947326660156,297.4859619140625,299.5242919921875,293.1499938964844,293.1499938964844,282.1499938964844,39214.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827357649803162,1.0,0.0,0.0,3.732099056243897,3.732124567031861,9.293934795095992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6420.1259765625,0.0,1651.033447265625,2977.34912109375,0.0,2314.737548828125,0.9248287081718444,1.0,0.0,3.0,1.0,0.0
17739600,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7679862976074219,0.1557552218437194,0.1410619020462036,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8400240540504456,0.2049557566642761,0.1950031220912933,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8843783736228943,0.239874005317688,0.1683573424816131,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8066245317459106,0.1800847798585891,0.171536773443222,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6502663493156433,0.0940135791897773,0.4286556541919708,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1997985839844,284.8589782714844,1.0,0.2674859166145324,1.0,1.0,0.0,1.0,-1.3257018327713013,1.3257004022598269,1.4771513860978305e-06,1.0081247091293335,0.8725789785385132,0.8725789785385132,0.0,41.238162994384766,37.0,36592.67578125,0.0,225.88507080078125,1.0,281.85595703125,284.1947326660156,297.4859619140625,299.5242919921875,293.1499938964844,293.1499938964844,282.1499938964844,39214.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827357649803162,1.0,0.0,0.0,3.732099056243897,3.732124567031861,9.293934795095992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6420.1259765625,0.0,1651.033447265625,2977.34912109375,0.0,2314.737548828125,0.9248287081718444,1.0,0.0,3.0,1.0,0.0
17739660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734546065330505,0.1566517651081085,0.1416039168834686,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8453732132911682,0.2057727575302124,0.1955465376377105,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8905836343765259,0.2409479767084121,0.1688913851976394,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119121789932251,0.1807544976472854,0.171962171792984,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6528368592262268,0.093638077378273,0.4263375997543335,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958312988281,285.0708923339844,1.0,0.2657064497470855,1.0,1.0,0.0,1.0,-1.325372576713562,1.3253711462020874,1.4767111906621722e-06,1.0080933570861816,1.0,1.0,0.0,40.26304244995117,25.0,36199.16796875,0.0,223.56398010253903,1.0,282.14306640625,284.4024353027344,297.4334411621094,299.3979797363281,293.1499938964844,293.1499938964844,281.8500061035156,33041.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695730924606323,1.0,0.0,0.0,3.829944133758545,3.8299694061279297,9.78764433057222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7093.103515625,0.0,1719.50830078125,2977.34912109375,0.0,2197.04833984375,0.94302636384964,1.0,0.0,3.0,1.0,0.0
17739720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734546065330505,0.1566517651081085,0.1416039168834686,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8453732132911682,0.2057727575302124,0.1955465376377105,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8905836343765259,0.2409479767084121,0.1688913851976394,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119121789932251,0.1807544976472854,0.171962171792984,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6528368592262268,0.093638077378273,0.4263375997543335,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958312988281,285.0708923339844,1.0,0.2657064497470855,1.0,1.0,0.0,1.0,-1.325372576713562,1.3253711462020874,1.4767111906621722e-06,1.0080933570861816,1.0,1.0,0.0,40.26304244995117,25.0,36199.16796875,0.0,223.56398010253903,1.0,282.14306640625,284.4024353027344,297.4334411621094,299.3979797363281,293.1499938964844,293.1499938964844,281.8500061035156,33041.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695730924606323,1.0,0.0,0.0,3.829944133758545,3.8299694061279297,9.78764433057222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7093.103515625,0.0,1719.50830078125,2977.34912109375,0.0,2197.04833984375,0.94302636384964,1.0,0.0,3.0,1.0,0.0
17739780,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.795558512210846,0.1572695523500442,0.1421947330236435,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8680492639541626,0.2063015550374984,0.1960694342851638,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9166930913925172,0.2415772825479507,0.1693973988294601,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327407240867615,0.1811830252408981,0.1723671704530716,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692959070205688,0.093178279697895,0.4238892197608948,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18707275390625,284.8607482910156,1.0,0.2601470947265625,1.0,1.0,0.0,1.0,-1.324866771697998,1.324865221977234,1.475961880714749e-06,1.0079647302627563,0.8825311064720154,0.8825311064720154,0.0,36.23627853393555,25.0,36849.921875,0.0,214.2986297607422,1.0,281.8558044433594,284.1871643066406,297.54315185546875,299.5956726074219,293.1499938964844,293.1499938964844,282.1499938964844,39003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841329574584961,1.0,0.0,0.0,3.771406412124634,3.7714321613311768,9.490737511441694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6445.38525390625,0.0,1695.7030029296875,2977.34912109375,0.0,2327.325927734375,0.9334446787834167,1.0,0.0,3.0,1.0,0.0
17739840,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.795558512210846,0.1572695523500442,0.1421947330236435,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8680492639541626,0.2063015550374984,0.1960694342851638,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9166930913925172,0.2415772825479507,0.1693973988294601,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327407240867615,0.1811830252408981,0.1723671704530716,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692959070205688,0.093178279697895,0.4238892197608948,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18707275390625,284.8607482910156,1.0,0.2601470947265625,1.0,1.0,0.0,1.0,-1.324866771697998,1.324865221977234,1.475961880714749e-06,1.0079647302627563,0.8825311064720154,0.8825311064720154,0.0,36.23627853393555,25.0,36849.921875,0.0,214.2986297607422,1.0,281.8558044433594,284.1871643066406,297.54315185546875,299.5956726074219,293.1499938964844,293.1499938964844,282.1499938964844,39003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841329574584961,1.0,0.0,0.0,3.771406412124634,3.7714321613311768,9.490737511441694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6445.38525390625,0.0,1695.7030029296875,2977.34912109375,0.0,2327.325927734375,0.9334446787834167,1.0,0.0,3.0,1.0,0.0
17739900,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8055748343467712,0.1576561480760574,0.1423579305410385,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8786495923995972,0.2066065371036529,0.1961905807256698,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.929601788520813,0.2419647574424743,0.1695136576890945,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8421531319618225,0.1814327985048294,0.1724485456943512,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6768520474433899,0.0929662808775901,0.4224086999893188,285.0101013183594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829528808594,285.04107666015625,1.0,0.25801882147789,1.0,1.0,0.0,1.0,-1.3236666917800903,1.3236652612686155,1.4736808680027025e-06,1.007106065750122,0.9724010229110718,0.9724010229110718,0.0,34.59852981567383,25.0,36236.0,0.0,210.1758575439453,1.0,282.1043395996094,284.3879089355469,297.4662475585937,299.4027099609375,293.1499938964844,293.1499938964844,282.1499938964844,35494.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744134068489075,1.0,0.0,0.0,3.767669916152954,3.76769495010376,9.471940529692802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6667.65087890625,0.0,1664.162841796875,2977.34912109375,0.0,2240.129638671875,0.9337409734725952,1.0,0.0,3.0,1.0,0.0
17739960,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8155317902565002,0.1583341211080551,0.1428083330392837,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8895511031150818,0.2071512937545776,0.1965585350990295,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9427249431610109,0.2426597476005554,0.1698738634586334,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8519019484519958,0.1818969994783401,0.1727494895458221,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6846171617507935,0.0928771272301673,0.4215092658996582,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839599609375,285.076416015625,1.0,0.2562124133110046,1.0,1.0,0.0,1.0,-1.3243615627288818,1.3243600130081177,1.4751443586646928e-06,1.0077601671218872,1.0,1.0,0.0,33.148372650146484,25.0,36418.75390625,0.0,207.15728759765625,1.0,282.143310546875,284.402099609375,297.4905090332031,299.4659423828125,293.1499938964844,293.1499938964844,281.8500061035156,33434.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705885767936707,1.0,0.0,0.0,3.852590322494507,3.852615833282471,9.903733371174894e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7123.2890625,0.0,1750.1954345703125,2977.34912109375,0.0,2206.066650390625,0.9489204287528992,1.0,0.0,3.0,1.0,0.0
17740020,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.831820547580719,0.159105971455574,0.1436117738485336,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9085322022438048,0.2077118456363678,0.1971856653690338,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9637581706047058,0.2433010339736938,0.1704437881708145,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8691071271896362,0.1823654919862747,0.1732668578624725,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.697746992111206,0.092478722333908,0.4196915328502655,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.86676025390625,1.0,0.253373235464096,1.0,1.0,0.0,1.0,-1.3252041339874268,1.325202703475952,1.4770316738577094e-06,1.008675217628479,0.8938614130020142,0.8938614130020142,0.0,30.917299270629883,25.0,37126.140625,0.0,202.42633056640625,1.0,281.85565185546875,284.1844177246094,297.6017150878906,299.6674499511719,293.1499938964844,293.1499938964844,281.54998779296875,38641.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849268913269043,1.0,0.0,0.0,3.804862499237061,3.804888486862183,9.659869419920142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7205.40087890625,0.0,1732.9881591796875,2977.34912109375,0.0,2334.486572265625,0.9407762885093688,1.0,0.0,3.0,1.0,0.0
17740080,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.831820547580719,0.159105971455574,0.1436117738485336,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9085322022438048,0.2077118456363678,0.1971856653690338,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9637581706047058,0.2433010339736938,0.1704437881708145,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8691071271896362,0.1823654919862747,0.1732668578624725,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.697746992111206,0.092478722333908,0.4196915328502655,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.86676025390625,1.0,0.253373235464096,1.0,1.0,0.0,1.0,-1.3252041339874268,1.325202703475952,1.4770316738577094e-06,1.008675217628479,0.8938614130020142,0.8938614130020142,0.0,30.917299270629883,25.0,37126.140625,0.0,202.42633056640625,1.0,281.85565185546875,284.1844177246094,297.6017150878906,299.6674499511719,293.1499938964844,293.1499938964844,281.54998779296875,38641.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849268913269043,1.0,0.0,0.0,3.804862499237061,3.804888486862183,9.659869419920142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7205.40087890625,0.0,1732.9881591796875,2977.34912109375,0.0,2334.486572265625,0.9407762885093688,1.0,0.0,3.0,1.0,0.0
17740140,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424010276794434,0.1595300137996673,0.1439352631568908,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9219903945922852,0.2078992426395416,0.1973236352205276,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.975948929786682,0.2435002028942108,0.1705450713634491,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8805124163627625,0.1824992597103119,0.1733542680740356,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054958939552307,0.0918821692466735,0.4168301820755005,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.84454345703125,1.0,0.2511866390705108,1.0,1.0,0.0,1.0,-1.3225501775741575,1.322548747062683,1.4719541923113866e-06,1.0067392587661743,0.7623041272163391,0.7623041272163391,0.0,29.52962303161621,25.0,36964.3671875,0.0,198.3677978515625,1.0,281.5579833984375,284.212158203125,297.6068115234375,299.6744079589844,293.1499938964844,293.1499938964844,281.8500061035156,48667.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934442758560181,1.0,0.0,0.0,3.306529998779297,3.3065531253814697,7.295217869796033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6480.8212890625,0.0,1269.4248046875,2977.34912109375,0.0,2411.645263671875,0.8418791890144348,1.0,0.0,3.0,1.0,0.0
17740200,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424010276794434,0.1595300137996673,0.1439352631568908,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9219903945922852,0.2078992426395416,0.1973236352205276,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.975948929786682,0.2435002028942108,0.1705450713634491,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8805124163627625,0.1824992597103119,0.1733542680740356,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054958939552307,0.0918821692466735,0.4168301820755005,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.84454345703125,1.0,0.2511866390705108,1.0,1.0,0.0,1.0,-1.3225501775741575,1.322548747062683,1.4719541923113866e-06,1.0067392587661743,0.7623041272163391,0.7623041272163391,0.0,29.52962303161621,25.0,36964.3671875,0.0,198.3677978515625,1.0,281.5579833984375,284.212158203125,297.6068115234375,299.6744079589844,293.1499938964844,293.1499938964844,281.8500061035156,48667.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934442758560181,1.0,0.0,0.0,3.306529998779297,3.3065531253814697,7.295217869796033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6480.8212890625,0.0,1269.4248046875,2977.34912109375,0.0,2411.645263671875,0.8418791890144348,1.0,0.0,3.0,1.0,0.0
17740260,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.855475664138794,0.1609755158424377,0.1449311226606369,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9380537271499634,0.2089037448167801,0.1980021148920059,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9887334704399108,0.2447913438081741,0.1712013781070709,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939573764801025,0.1833561211824417,0.1739170104265213,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144566774368286,0.0916655138134956,0.415094256401062,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631164550781,285.0320739746094,1.0,0.2496122568845749,1.0,1.0,0.0,1.0,-1.3239365816116333,1.3239350318908691,1.4748034118383655e-06,1.0079679489135742,0.9233712553977966,0.9233712553977966,0.0,28.210777282714844,25.0,37028.01953125,0.0,195.8820037841797,1.0,281.84039306640625,284.3648376464844,297.559814453125,299.56134033203125,293.1499938964844,293.1499938964844,281.54998779296875,31927.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752958536148071,1.0,0.0,0.0,3.5107316970825195,3.510753631591797,8.224104135479138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7148.9052734375,0.0,1354.3648681640625,2977.34912109375,0.0,2248.0087890625,0.8711952567100525,1.0,0.0,3.0,1.0,0.0
17740320,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.855475664138794,0.1609755158424377,0.1449311226606369,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9380537271499634,0.2089037448167801,0.1980021148920059,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9887334704399108,0.2447913438081741,0.1712013781070709,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939573764801025,0.1833561211824417,0.1739170104265213,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144566774368286,0.0916655138134956,0.415094256401062,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631164550781,285.0320739746094,1.0,0.2496122568845749,1.0,1.0,0.0,1.0,-1.3239365816116333,1.3239350318908691,1.4748034118383655e-06,1.0079679489135742,0.9233712553977966,0.9233712553977966,0.0,28.210777282714844,25.0,37028.01953125,0.0,195.8820037841797,1.0,281.84039306640625,284.3648376464844,297.559814453125,299.56134033203125,293.1499938964844,293.1499938964844,281.54998779296875,31927.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752958536148071,1.0,0.0,0.0,3.5107316970825195,3.510753631591797,8.224104135479138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7148.9052734375,0.0,1354.3648681640625,2977.34912109375,0.0,2248.0087890625,0.8711952567100525,1.0,0.0,3.0,1.0,0.0
17740380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8665961623191833,0.1619383841753006,0.1459553241729736,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.95069020986557,0.2094684243202209,0.1986825466156005,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976640939712524,0.2453609406948089,0.1717293113470077,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049262404441832,0.1838348060846328,0.1744937896728515,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210121154785156,0.09129548817873,0.4136177003383636,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15625,284.87841796875,1.0,0.2485420405864715,1.0,1.0,0.0,1.0,-1.325522541999817,1.3255209922790527,1.4780822539250948e-06,1.0093899965286257,0.788802444934845,0.788802444934845,0.0,27.26312255859375,28.0,37338.5859375,0.0,194.29884338378903,1.0,281.5585632324219,284.2303771972656,297.675537109375,299.7505187988281,293.1499938964844,293.1499938964844,281.8500061035156,42293.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869293689727783,1.0,0.0,0.0,3.325056552886963,3.32507872581482,7.377197448477091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6524.23046875,0.0,1243.7064208984375,2977.34912109375,0.0,2352.572509765625,0.8382006287574768,1.0,0.0,3.0,1.0,0.0
17740440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8665961623191833,0.1619383841753006,0.1459553241729736,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.95069020986557,0.2094684243202209,0.1986825466156005,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976640939712524,0.2453609406948089,0.1717293113470077,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049262404441832,0.1838348060846328,0.1744937896728515,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210121154785156,0.09129548817873,0.4136177003383636,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15625,284.87841796875,1.0,0.2485420405864715,1.0,1.0,0.0,1.0,-1.325522541999817,1.3255209922790527,1.4780822539250948e-06,1.0093899965286257,0.788802444934845,0.788802444934845,0.0,27.26312255859375,28.0,37338.5859375,0.0,194.29884338378903,1.0,281.5585632324219,284.2303771972656,297.675537109375,299.7505187988281,293.1499938964844,293.1499938964844,281.8500061035156,42293.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869293689727783,1.0,0.0,0.0,3.325056552886963,3.32507872581482,7.377197448477091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6524.23046875,0.0,1243.7064208984375,2977.34912109375,0.0,2352.572509765625,0.8382006287574768,1.0,0.0,3.0,1.0,0.0
17740500,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8677674531936646,0.1625689566135406,0.1463793963193893,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.951518714427948,0.2098548412322998,0.1989278942346573,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977538585662842,0.245786502957344,0.1715974956750869,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9056710600852966,0.1841640472412109,0.1746998280286789,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7207899689674377,0.0911577045917511,0.41274094581604,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542358398437,285.0524597167969,1.0,0.2485562860965728,1.0,1.0,0.0,1.0,-1.3253779411315918,1.3253765106201172,1.4778167951590149e-06,1.0092971324920654,0.8931723237037659,0.8931723237037659,0.0,27.227663040161133,28.0,37043.3046875,0.0,194.1664886474609,1.0,281.79364013671875,284.4052124023437,297.6090393066406,299.580810546875,293.1499938964844,293.1499938964844,281.8500061035156,34440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772112488746643,1.0,0.0,0.0,3.375969171524048,3.375990390777588,7.604842835462478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6743.8330078125,0.0,1238.3358154296875,2977.34912109375,0.0,2265.137939453125,0.8464868068695068,1.0,0.0,3.0,1.0,0.0
17740560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687384128570557,0.1634110063314438,0.1470708698034286,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518659710884094,0.2104099243879318,0.1993998140096664,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976645708084106,0.2464601844549179,0.1717691272497177,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059781432151794,0.1846435666084289,0.1751061081886291,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202749252319336,0.0911030918359756,0.4123699963092804,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15582275390625,285.050537109375,1.0,0.2489062398672104,1.0,1.0,0.0,1.0,-1.327021241188049,1.3270198106765747,1.4810897255301825e-06,1.010629415512085,0.9481927156448364,0.9481927156448364,0.0,27.29487991333008,31.0,37350.3359375,0.0,194.8891448974609,1.0,281.84033203125,284.3747863769531,297.6402282714844,299.65875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30738.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739817500114441,1.0,0.0,0.0,3.5285165309906006,3.528538227081299,8.307638381666038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7193.52392578125,0.0,1364.1112060546875,2977.34912109375,0.0,2236.278076171875,0.8743159770965576,1.0,0.0,3.0,1.0,0.0
17740620,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640071153640747,0.1644009202718734,0.1481881588697433,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446231722831726,0.2108774781227111,0.2000727206468582,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9932703375816344,0.2467591911554336,0.1728308498859405,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995299339294434,0.1850540786981582,0.1756943017244339,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7141219973564148,0.0907303616404533,0.4112335741519928,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.871826171875,1.0,0.2503903210163116,1.0,1.0,0.0,1.0,-1.3299025297164917,1.3299009799957275,1.4868555808789097e-06,1.0129824876785278,0.8045976161956787,0.8045976161956787,0.0,28.065114974975582,34.0,37786.5703125,0.0,197.61883544921875,1.0,281.5587158203125,284.2077941894531,297.7475891113281,299.8485107421875,293.1499938964844,293.1499938964844,281.8500061035156,41137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885053753852844,1.0,0.0,0.0,3.397059917449951,3.3970823287963867,7.700159017076658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6565.4013671875,0.0,1305.322021484375,2977.34912109375,0.0,2366.830322265625,0.8523610830307007,1.0,0.0,3.0,1.0,0.0
17740680,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640071153640747,0.1644009202718734,0.1481881588697433,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446231722831726,0.2108774781227111,0.2000727206468582,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9932703375816344,0.2467591911554336,0.1728308498859405,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995299339294434,0.1850540786981582,0.1756943017244339,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7141219973564148,0.0907303616404533,0.4112335741519928,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.871826171875,1.0,0.2503903210163116,1.0,1.0,0.0,1.0,-1.3299025297164917,1.3299009799957275,1.4868555808789097e-06,1.0129824876785278,0.8045976161956787,0.8045976161956787,0.0,28.065114974975582,34.0,37786.5703125,0.0,197.61883544921875,1.0,281.5587158203125,284.2077941894531,297.7475891113281,299.8485107421875,293.1499938964844,293.1499938964844,281.8500061035156,41137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885053753852844,1.0,0.0,0.0,3.397059917449951,3.3970823287963867,7.700159017076658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6565.4013671875,0.0,1305.322021484375,2977.34912109375,0.0,2366.830322265625,0.8523610830307007,1.0,0.0,3.0,1.0,0.0
17740740,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.854417085647583,0.1660181432962417,0.149434432387352,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305427074432372,0.2117031514644622,0.2007215172052383,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824508428573608,0.2475165575742721,0.1732113063335418,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875827193260193,0.1857977360486984,0.1762871891260147,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031344771385193,0.0905196815729141,0.4101529419422149,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.0525817871094,1.0,0.2525995075702667,1.0,1.0,0.0,1.0,-1.3319326639175415,1.331931233406067,1.490869408371509e-06,1.0145775079727173,0.9641631245613098,0.9641631245613098,0.0,29.46276092529297,37.0,37749.48828125,0.0,201.51608276367188,1.0,281.841064453125,284.3651733398437,297.70269775390625,299.74346923828125,293.1499938964844,293.1499938964844,281.54998779296875,30809.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77656090259552,1.0,0.0,0.0,3.5808136463165283,3.580836057662964,8.555722956771206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7244.62939453125,0.0,1419.4454345703125,2977.34912109375,0.0,2259.31787109375,0.8861508369445801,1.0,0.0,3.0,1.0,0.0
17740800,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.854417085647583,0.1660181432962417,0.149434432387352,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305427074432372,0.2117031514644622,0.2007215172052383,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824508428573608,0.2475165575742721,0.1732113063335418,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875827193260193,0.1857977360486984,0.1762871891260147,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031344771385193,0.0905196815729141,0.4101529419422149,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.0525817871094,1.0,0.2525995075702667,1.0,1.0,0.0,1.0,-1.3319326639175415,1.331931233406067,1.490869408371509e-06,1.0145775079727173,0.9641631245613098,0.9641631245613098,0.0,29.46276092529297,37.0,37749.48828125,0.0,201.51608276367188,1.0,281.841064453125,284.3651733398437,297.70269775390625,299.74346923828125,293.1499938964844,293.1499938964844,281.54998779296875,30809.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77656090259552,1.0,0.0,0.0,3.5808136463165283,3.580836057662964,8.555722956771206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7244.62939453125,0.0,1419.4454345703125,2977.34912109375,0.0,2259.31787109375,0.8861508369445801,1.0,0.0,3.0,1.0,0.0
17740860,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447552919387817,0.1676310002803802,0.1510152369737625,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915636956691742,0.2124563455581665,0.2015664726495742,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.96954083442688,0.2480409145355224,0.173729121685028,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751561641693115,0.1865193247795105,0.1770769953727722,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917408108711243,0.0904881656169891,0.4100896716117859,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468811035156,284.86590576171875,1.0,0.2554744780063629,1.0,1.0,0.0,1.0,-1.3363385200500488,1.336336970329285,1.4996192021499155e-06,1.0180548429489136,0.8159864544868469,0.8159864544868469,0.0,31.14964866638184,40.0,38262.91015625,0.0,206.91473388671875,1.0,281.5577087402344,284.1876220703125,297.80718994140625,299.93194580078125,293.1499938964844,293.1499938964844,281.8500061035156,40815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913028597831726,1.0,0.0,0.0,3.464209079742432,3.4642322063446045,8.007583573999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6602.63623046875,0.0,1370.319580078125,2977.34912109375,0.0,2392.1904296875,0.8668657541275024,1.0,0.0,3.0,1.0,0.0
17740920,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447552919387817,0.1676310002803802,0.1510152369737625,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915636956691742,0.2124563455581665,0.2015664726495742,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.96954083442688,0.2480409145355224,0.173729121685028,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751561641693115,0.1865193247795105,0.1770769953727722,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917408108711243,0.0904881656169891,0.4100896716117859,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468811035156,284.86590576171875,1.0,0.2554744780063629,1.0,1.0,0.0,1.0,-1.3363385200500488,1.336336970329285,1.4996192021499155e-06,1.0180548429489136,0.8159864544868469,0.8159864544868469,0.0,31.14964866638184,40.0,38262.91015625,0.0,206.91473388671875,1.0,281.5577087402344,284.1876220703125,297.80718994140625,299.93194580078125,293.1499938964844,293.1499938964844,281.8500061035156,40815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913028597831726,1.0,0.0,0.0,3.464209079742432,3.4642322063446045,8.007583573999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6602.63623046875,0.0,1370.319580078125,2977.34912109375,0.0,2392.1904296875,0.8668657541275024,1.0,0.0,3.0,1.0,0.0
17740980,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.837897002696991,0.1702704131603241,0.1531140208244323,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904517412185669,0.2140901535749435,0.2028695344924926,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581474661827089,0.2495683580636978,0.1745724827051162,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656542301177979,0.1880848109722137,0.1783388704061508,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834436058998108,0.091165117919445,0.4124493896961212,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15625,285.06500244140625,1.0,0.2589576840400696,1.0,1.0,0.0,1.0,-1.3457772731781006,1.3457757234573364,1.5184568837867118e-06,1.025481104850769,0.9870485067367554,0.9870485067367554,0.0,32.82140350341797,43.0,38364.1875,0.0,214.14874267578125,1.0,281.8416442871094,284.3633117675781,297.765380859375,299.8334350585937,293.1499938964844,293.1499938964844,281.54998779296875,30827.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795417308807373,1.0,0.0,0.0,3.6412761211395264,3.641299247741699,8.847091521602124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7313.525390625,0.0,1484.8740234375,2977.34912109375,0.0,2286.0263671875,0.8998358845710754,1.0,0.0,3.0,1.0,0.0
17741040,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.837897002696991,0.1702704131603241,0.1531140208244323,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904517412185669,0.2140901535749435,0.2028695344924926,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581474661827089,0.2495683580636978,0.1745724827051162,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656542301177979,0.1880848109722137,0.1783388704061508,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834436058998108,0.091165117919445,0.4124493896961212,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15625,285.06500244140625,1.0,0.2589576840400696,1.0,1.0,0.0,1.0,-1.3457772731781006,1.3457757234573364,1.5184568837867118e-06,1.025481104850769,0.9870485067367554,0.9870485067367554,0.0,32.82140350341797,43.0,38364.1875,0.0,214.14874267578125,1.0,281.8416442871094,284.3633117675781,297.765380859375,299.8334350585937,293.1499938964844,293.1499938964844,281.54998779296875,30827.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795417308807373,1.0,0.0,0.0,3.6412761211395264,3.641299247741699,8.847091521602124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7313.525390625,0.0,1484.8740234375,2977.34912109375,0.0,2286.0263671875,0.8998358845710754,1.0,0.0,3.0,1.0,0.0
17741100,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8356562852859497,0.1716108918190002,0.1544388234615326,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005768895149231,0.2149570882320404,0.2037888765335083,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535245299339294,0.2503250241279602,0.1752102673053741,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8621466755867004,0.1889272183179855,0.1792217642068863,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805710792541504,0.0916241630911827,0.414651483297348,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.161376953125,284.89263916015625,1.0,0.2609626352787018,1.0,1.0,0.0,1.0,-1.352940320968628,1.3529387712478638,1.532908186163695e-06,1.031171798706055,0.9104043841362,0.9104043841362,0.0,33.63556289672852,43.0,39326.125,0.0,218.65484619140625,1.0,281.5968933105469,284.162841796875,297.8725280761719,300.073486328125,293.1499938964844,293.1499938964844,281.54998779296875,33539.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790529727935791,1.0,0.0,0.0,3.689485788345337,3.689509868621826,9.082909855351318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7120.08154296875,0.0,1558.9375,2977.34912109375,0.0,2385.17529296875,0.9106529355049132,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319610953330994,0.1727204769849777,0.1555426269769668,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951169848442078,0.2156406044960022,0.2045314460992813,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469237923622132,0.2508052885532379,0.1756420135498047,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572705388069153,0.189615860581398,0.179959088563919,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.676655650138855,0.0920514911413192,0.4167588651180267,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1629638671875,284.8740234375,1.0,0.263066828250885,1.0,1.0,0.0,1.0,-1.3590906858444214,1.3590891361236572,1.5453816786248351e-06,1.0360506772994995,0.8488607406616211,0.8488607406616211,0.0,34.63690948486328,46.0,39250.94921875,0.0,223.2577667236328,1.0,281.557373046875,284.16851806640625,297.88037109375,300.0502624511719,293.1499938964844,293.1499938964844,281.8500061035156,39113.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957608103752136,1.0,0.0,0.0,3.583173990249634,3.583198070526123,8.567006943849265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6680.57275390625,0.0,1482.9522705078125,2977.34912109375,0.0,2432.732177734375,0.8917983174324036,1.0,0.0,3.0,1.0,0.0
17741220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262606859207153,0.1758422553539276,0.1581329405307769,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860373497009277,0.2177723050117492,0.2063630074262619,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354363679885864,0.252729207277298,0.1768040210008621,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493072986602783,0.1916720122098922,0.1817474961280822,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705845594406128,0.0933580175042152,0.4222480952739715,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758728027344,285.08624267578125,1.0,0.2676257491111755,1.0,1.0,0.0,1.0,-1.3745262622833252,1.374524712562561,1.5769242054375354e-06,1.0482348203659058,1.0,1.0,0.0,36.62333679199219,49.0,39397.578125,0.0,233.7489776611328,1.0,281.8424987792969,284.3615417480469,297.8447265625,299.9635314941406,293.1499938964844,293.1499938964844,281.54998779296875,31521.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78619384765625,1.0,0.0,0.0,3.739826440811157,3.739850521087648,9.332460990663094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7424.41259765625,0.0,1601.0826416015625,2977.34912109375,0.0,2345.92529296875,0.9221398830413818,1.0,0.0,3.0,1.0,0.0
