time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262606859207153,0.1758422553539276,0.1581329405307769,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860373497009277,0.2177723050117492,0.2063630074262619,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354363679885864,0.252729207277298,0.1768040210008621,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493072986602783,0.1916720122098922,0.1817474961280822,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705845594406128,0.0933580175042152,0.4222480952739715,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758728027344,285.08624267578125,1.0,0.2676257491111755,1.0,1.0,0.0,1.0,-1.3745262622833252,1.374524712562561,1.5769242054375354e-06,1.0482348203659058,1.0,1.0,0.0,36.62333679199219,49.0,39397.578125,0.0,233.7489776611328,1.0,281.8424987792969,284.3615417480469,297.8447265625,299.9635314941406,293.1499938964844,293.1499938964844,281.54998779296875,31521.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78619384765625,1.0,0.0,0.0,3.739826440811157,3.739850521087648,9.332460990663094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7424.41259765625,0.0,1601.0826416015625,2977.34912109375,0.0,2345.92529296875,0.9221398830413818,1.0,0.0,3.0,1.0,0.0
17741340,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209571838378906,0.1786787360906601,0.1609464436769485,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775424957275391,0.2197312265634536,0.2084458619356155,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9242855906486512,0.2543031573295593,0.1781310886144638,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8419615030288696,0.1935881823301315,0.1837701201438903,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653159856796265,0.0947281420230865,0.4289388358592987,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8895874023437,1.0,0.2726407349109649,1.0,1.0,0.0,1.0,-1.392458438873291,1.3924567699432373,1.6141578953465796e-06,1.0624514818191528,0.8980637788772583,0.8980637788772583,0.0,38.77868270874024,52.0,40585.83984375,0.0,245.8472442626953,1.0,281.55621337890625,284.1488037109375,297.9620361328125,300.1970520019531,293.1499938964844,293.1499938964844,281.25,37232.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040373921394348,1.0,0.0,0.0,3.736361742019653,3.736387014389038,9.315177749158464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7559.13134765625,0.0,1640.8294677734375,2977.34912109375,0.0,2508.395263671875,0.9247007966041564,1.0,0.0,3.0,1.0,0.0
17741400,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209571838378906,0.1786787360906601,0.1609464436769485,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775424957275391,0.2197312265634536,0.2084458619356155,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9242855906486512,0.2543031573295593,0.1781310886144638,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8419615030288696,0.1935881823301315,0.1837701201438903,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653159856796265,0.0947281420230865,0.4289388358592987,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8895874023437,1.0,0.2726407349109649,1.0,1.0,0.0,1.0,-1.392458438873291,1.3924567699432373,1.6141578953465796e-06,1.0624514818191528,0.8980637788772583,0.8980637788772583,0.0,38.77868270874024,52.0,40585.83984375,0.0,245.8472442626953,1.0,281.55621337890625,284.1488037109375,297.9620361328125,300.1970520019531,293.1499938964844,293.1499938964844,281.25,37232.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040373921394348,1.0,0.0,0.0,3.736361742019653,3.736387014389038,9.315177749158464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7559.13134765625,0.0,1640.8294677734375,2977.34912109375,0.0,2508.395263671875,0.9247007966041564,1.0,0.0,3.0,1.0,0.0
17741460,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132727146148682,0.1812309026718139,0.1632977575063705,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8669440746307373,0.2214514017105102,0.2101434022188186,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.910554826259613,0.2555260062217712,0.1790355294942855,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.832758367061615,0.1952948570251464,0.1854578107595443,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6586002111434937,0.0960752815008163,0.4353023171424866,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.87017822265625,1.0,0.2778368592262268,1.0,1.0,0.0,1.0,-1.4080692529678345,1.4080675840377808,1.6469787169626215e-06,1.074765920639038,0.7905322313308716,0.7905322313308716,0.0,41.36637115478516,55.0,41072.44921875,0.0,258.31640625,1.0,281.25811767578125,284.1548767089844,297.9788513183594,300.2468566894531,293.1499938964844,293.1499938964844,281.54998779296875,45136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163609504699707,1.0,0.0,0.0,3.3723747730255127,3.3723976612091064,7.588657240376051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6839.02685546875,0.0,1308.837158203125,2977.34912109375,0.0,2621.889404296875,0.8528947234153748,1.0,0.0,3.0,1.0,0.0
17741520,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132727146148682,0.1812309026718139,0.1632977575063705,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8669440746307373,0.2214514017105102,0.2101434022188186,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.910554826259613,0.2555260062217712,0.1790355294942855,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.832758367061615,0.1952948570251464,0.1854578107595443,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6586002111434937,0.0960752815008163,0.4353023171424866,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.87017822265625,1.0,0.2778368592262268,1.0,1.0,0.0,1.0,-1.4080692529678345,1.4080675840377808,1.6469787169626215e-06,1.074765920639038,0.7905322313308716,0.7905322313308716,0.0,41.36637115478516,55.0,41072.44921875,0.0,258.31640625,1.0,281.25811767578125,284.1548767089844,297.9788513183594,300.2468566894531,293.1499938964844,293.1499938964844,281.54998779296875,45136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163609504699707,1.0,0.0,0.0,3.3723747730255127,3.3723976612091064,7.588657240376051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6839.02685546875,0.0,1308.837158203125,2977.34912109375,0.0,2621.889404296875,0.8528947234153748,1.0,0.0,3.0,1.0,0.0
17741580,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.809032142162323,0.1849545836448669,0.1664212495088577,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.860129177570343,0.2241470962762832,0.2125030308961868,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020043015480042,0.2579869031906128,0.1805697828531265,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268905878067017,0.1978728026151657,0.1877344697713852,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.654892086982727,0.0979309901595115,0.443345695734024,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833234667778015,1.0,1.0,0.0,1.0,-1.4288781881332395,1.4288763999938965,1.6913926401684876e-06,1.091167688369751,0.9691576957702636,0.9691576957702636,0.0,43.712379455566406,58.0,41634.859375,0.0,272.6523742675781,1.0,281.5411682128906,284.3080749511719,297.95074462890625,300.1774597167969,293.1499938964844,293.1499938964844,281.25,30996.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804443359375,1.0,0.0,0.0,3.600546360015869,3.600569009780884,8.650278573441028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7623.7978515625,0.0,1441.910400390625,2977.34912109375,0.0,2512.119384765625,0.8907083868980408,1.0,0.0,3.0,1.0,0.0
17741640,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.809032142162323,0.1849545836448669,0.1664212495088577,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.860129177570343,0.2241470962762832,0.2125030308961868,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020043015480042,0.2579869031906128,0.1805697828531265,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268905878067017,0.1978728026151657,0.1877344697713852,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.654892086982727,0.0979309901595115,0.443345695734024,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833234667778015,1.0,1.0,0.0,1.0,-1.4288781881332395,1.4288763999938965,1.6913926401684876e-06,1.091167688369751,0.9691576957702636,0.9691576957702636,0.0,43.712379455566406,58.0,41634.859375,0.0,272.6523742675781,1.0,281.5411682128906,284.3080749511719,297.95074462890625,300.1774597167969,293.1499938964844,293.1499938964844,281.25,30996.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804443359375,1.0,0.0,0.0,3.600546360015869,3.600569009780884,8.650278573441028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7623.7978515625,0.0,1441.910400390625,2977.34912109375,0.0,2512.119384765625,0.8907083868980408,1.0,0.0,3.0,1.0,0.0
17741700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.807499885559082,0.1867001801729202,0.168155238032341,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573955297470093,0.2254362553358078,0.2138587236404419,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985798954963684,0.2590802311897278,0.181471049785614,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8245434165000916,0.1991162896156311,0.1890344321727752,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.653607189655304,0.0988686233758926,0.4478964209556579,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21441650390625,284.9012145996094,1.0,0.286201536655426,1.0,1.0,0.0,1.0,-1.4406933784484863,1.4406917095184326,1.716998781375878e-06,1.100522518157959,0.8967433571815491,0.8967433571815491,0.0,44.87957000732422,58.0,42741.328125,0.0,280.5558166503906,1.0,281.2978820800781,284.1173095703125,298.0611572265625,300.4303894042969,293.1499938964844,293.1499938964844,281.25,33753.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154910206794739,1.0,0.0,0.0,3.6451570987701416,3.6451807022094727,8.865960694492969e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7436.583984375,0.0,1510.99755859375,2977.34912109375,0.0,2613.8486328125,0.9007753729820251,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046814799308777,0.1881782859563827,0.1696116924285888,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8535966873168945,0.2265180498361587,0.2149963527917862,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938895463943481,0.2598931193351745,0.1821412146091461,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211923241615295,0.2001765817403793,0.1901443004608154,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6515105962753296,0.0997266694903373,0.452088862657547,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2173767089844,284.8982849121094,1.0,0.2890920341014862,1.0,1.0,0.0,1.0,-1.450978398323059,1.4509766101837158,1.739483423079946e-06,1.108655333518982,0.8520900011062622,0.8520900011062622,0.0,46.2336311340332,61.0,42801.55078125,0.0,288.3646850585937,1.0,281.2576904296875,284.1329650878906,298.0741577148437,300.41815185546875,293.1499938964844,293.1499938964844,281.54998779296875,38542.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210339546203613,1.0,0.0,0.0,3.549345731735229,3.5493693351745605,8.406010465478175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6983.55078125,0.0,1442.541259765625,2977.34912109375,0.0,2665.151123046875,0.8842787742614746,1.0,0.0,3.0,1.0,0.0
17741820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006821274757385,0.1920142620801925,0.1728737205266952,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476485013961792,0.2294010370969772,0.2175751477479934,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863465189933777,0.2624350190162658,0.1837672740221023,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158822655677795,0.2029379457235336,0.1926339268684387,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6486009359359741,0.1018060594797134,0.4612711668014526,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327575683594,285.1014404296875,1.0,0.2950047552585602,1.0,1.0,0.0,1.0,-1.4739508628845217,1.4739490747451782,1.790332703421882e-06,1.126758098602295,1.0,1.0,0.0,48.83818054199219,49.0,43203.91796875,0.0,305.1164245605469,1.0,281.5424499511719,284.3106689453125,298.0545349121094,300.3623046875,293.1499938964844,293.1499938964844,281.25,31345.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142677545547485,1.0,0.0,0.0,3.731091737747192,3.7311158180236816,9.288918363381526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7798.18310546875,0.0,1589.6744384765625,2977.34912109375,0.0,2602.548828125,0.919865906238556,1.0,0.0,3.0,1.0,0.0
17741880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006821274757385,0.1920142620801925,0.1728737205266952,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476485013961792,0.2294010370969772,0.2175751477479934,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863465189933777,0.2624350190162658,0.1837672740221023,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158822655677795,0.2029379457235336,0.1926339268684387,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6486009359359741,0.1018060594797134,0.4612711668014526,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327575683594,285.1014404296875,1.0,0.2950047552585602,1.0,1.0,0.0,1.0,-1.4739508628845217,1.4739490747451782,1.790332703421882e-06,1.126758098602295,1.0,1.0,0.0,48.83818054199219,49.0,43203.91796875,0.0,305.1164245605469,1.0,281.5424499511719,284.3106689453125,298.0545349121094,300.3623046875,293.1499938964844,293.1499938964844,281.25,31345.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142677545547485,1.0,0.0,0.0,3.731091737747192,3.7311158180236816,9.288918363381526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7798.18310546875,0.0,1589.6744384765625,2977.34912109375,0.0,2602.548828125,0.919865906238556,1.0,0.0,3.0,1.0,0.0
17741940,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133426308631897,0.1954371482133865,0.1760981529951095,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8587418794631958,0.232018768787384,0.2201476097106933,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976333141326904,0.2645173668861389,0.1853469610214233,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264498710632324,0.2054737657308578,0.1951093077659607,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590994000434875,0.103837065398693,0.4703415334224701,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423095703125,284.9083557128906,1.0,0.2956374585628509,1.0,1.0,0.0,1.0,-1.4966703653335571,1.4966684579849243,1.8416368448015417e-06,1.144730806350708,0.9182089567184448,0.9182089567184448,0.0,47.39049911499024,37.0,44656.16015625,0.0,311.8962097167969,1.0,281.2562255859375,284.09381103515625,298.1705322265625,300.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,36163.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331722021102905,1.0,0.0,0.0,3.7580416202545166,3.758066892623901,9.423591791346552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7976.83740234375,0.0,1657.988037109375,2977.34912109375,0.0,2777.9951171875,0.9289865493774414,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133426308631897,0.1954371482133865,0.1760981529951095,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8587418794631958,0.232018768787384,0.2201476097106933,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976333141326904,0.2645173668861389,0.1853469610214233,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264498710632324,0.2054737657308578,0.1951093077659607,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590994000434875,0.103837065398693,0.4703415334224701,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423095703125,284.9083557128906,1.0,0.2956374585628509,1.0,1.0,0.0,1.0,-1.4966703653335571,1.4966684579849243,1.8416368448015417e-06,1.144730806350708,0.9182089567184448,0.9182089567184448,0.0,47.39049911499024,37.0,44656.16015625,0.0,311.8962097167969,1.0,281.2562255859375,284.09381103515625,298.1705322265625,300.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,36163.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331722021102905,1.0,0.0,0.0,3.7580416202545166,3.758066892623901,9.423591791346552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7976.83740234375,0.0,1657.988037109375,2977.34912109375,0.0,2777.9951171875,0.9289865493774414,1.0,0.0,3.0,1.0,0.0
17742060,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378263711929321,0.1985178291797638,0.1786645501852035,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849161267280579,0.2343599051237106,0.222157672047615,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265292882919312,0.2662479877471924,0.186398833990097,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502667546272278,0.2077635526657104,0.1970738619565963,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817861199378967,0.1057870015501976,0.4781314730644226,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24658203125,284.8767395019531,1.0,0.2926106452941894,1.0,1.0,0.0,1.0,-1.5151381492614746,1.5151362419128418,1.8839697304429133e-06,1.1592786312103271,0.8136668801307678,0.8136668801307678,0.0,42.995906829833984,25.0,45345.05078125,0.0,309.2221374511719,1.0,280.95770263671875,284.0747985839844,298.1901550292969,300.6741943359375,293.1499938964844,293.1499938964844,281.25,43432.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463015556335449,1.0,0.0,0.0,3.4636545181274414,3.4636778831481934,8.005019935808377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7209.79443359375,0.0,1388.3338623046875,2977.34912109375,0.0,2900.643310546875,0.8711261749267578,1.0,0.0,3.0,1.0,0.0
17742120,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378263711929321,0.1985178291797638,0.1786645501852035,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849161267280579,0.2343599051237106,0.222157672047615,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265292882919312,0.2662479877471924,0.186398833990097,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502667546272278,0.2077635526657104,0.1970738619565963,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817861199378967,0.1057870015501976,0.4781314730644226,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24658203125,284.8767395019531,1.0,0.2926106452941894,1.0,1.0,0.0,1.0,-1.5151381492614746,1.5151362419128418,1.8839697304429133e-06,1.1592786312103271,0.8136668801307678,0.8136668801307678,0.0,42.995906829833984,25.0,45345.05078125,0.0,309.2221374511719,1.0,280.95770263671875,284.0747985839844,298.1901550292969,300.6741943359375,293.1499938964844,293.1499938964844,281.25,43432.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463015556335449,1.0,0.0,0.0,3.4636545181274414,3.4636778831481934,8.005019935808377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7209.79443359375,0.0,1388.3338623046875,2977.34912109375,0.0,2900.643310546875,0.8711261749267578,1.0,0.0,3.0,1.0,0.0
17742180,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886722922325134,0.2028552591800689,0.1819582432508468,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.942570984363556,0.2377229034900665,0.2247567623853683,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830957055091858,0.2692379355430603,0.188020572066307,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011545777320862,0.2109694182872772,0.1995539218187332,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249436378479004,0.1082753837108612,0.4871836900711059,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.06915283203125,1.0,0.2871599793434143,1.0,1.0,0.0,1.0,-1.538000226020813,1.5379983186721802,1.9372125734662404e-06,1.1772630214691162,0.993053376674652,0.993053376674652,0.0,35.96344375610352,25.0,45932.0390625,0.0,301.60723876953125,1.0,281.2421264648437,284.23077392578125,298.1683654785156,300.6132507324219,293.1499938964844,293.1499938964844,280.95001220703125,31157.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363452553749084,1.0,0.0,0.0,3.67695951461792,3.676982879638672,9.021338200909668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8076.2578125,0.0,1526.8707275390625,2977.34912109375,0.0,2807.5888671875,0.9080013632774352,1.0,0.0,3.0,1.0,0.0
17742240,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886722922325134,0.2028552591800689,0.1819582432508468,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.942570984363556,0.2377229034900665,0.2247567623853683,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830957055091858,0.2692379355430603,0.188020572066307,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011545777320862,0.2109694182872772,0.1995539218187332,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249436378479004,0.1082753837108612,0.4871836900711059,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.06915283203125,1.0,0.2871599793434143,1.0,1.0,0.0,1.0,-1.538000226020813,1.5379983186721802,1.9372125734662404e-06,1.1772630214691162,0.993053376674652,0.993053376674652,0.0,35.96344375610352,25.0,45932.0390625,0.0,301.60723876953125,1.0,281.2421264648437,284.23077392578125,298.1683654785156,300.6132507324219,293.1499938964844,293.1499938964844,280.95001220703125,31157.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363452553749084,1.0,0.0,0.0,3.67695951461792,3.676982879638672,9.021338200909668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8076.2578125,0.0,1526.8707275390625,2977.34912109375,0.0,2807.5888671875,0.9080013632774352,1.0,0.0,3.0,1.0,0.0
17742300,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164020419120787,0.2048879563808441,0.1838277131319046,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9707731604576112,0.2393417656421661,0.2262845635414123,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979347586631776,0.2707542181015014,0.1843397617340088,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9298815727233888,0.2125222533941269,0.2010069638490677,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448534369468689,0.109525442123413,0.4924704730510711,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2711486816406,284.9033203125,1.0,0.2854870557785034,1.0,1.0,0.0,1.0,-1.5474448204040527,1.54744291305542,1.9594676814449485e-06,1.1846743822097778,0.91880601644516,0.91880601644516,0.0,33.34068298339844,25.0,47065.71875,0.0,298.7980041503906,1.0,280.9961853027344,284.0361328125,298.2739562988281,300.8681945800781,293.1499938964844,293.1499938964844,280.95001220703125,33707.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473879098892212,1.0,0.0,0.0,3.721779346466065,3.721803665161133,9.242608030035626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7869.125,0.0,1597.0142822265625,2977.34912109375,0.0,2910.811279296875,0.9181389808654784,1.0,0.0,3.0,1.0,0.0
17742360,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9332642555236816,0.2065898478031158,0.1854172497987747,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.983945369720459,0.2407148033380508,0.2276161313056945,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9957962036132812,0.2733450829982757,0.1758433431386947,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.94599050283432,0.2138540148735046,0.2022920697927475,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7565588355064392,0.1106641739606857,0.4975262880325317,284.8808898925781,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773132324219,284.8859558105469,1.0,0.2839179039001465,1.0,1.0,0.0,1.0,-1.54668390750885,1.5466820001602173,1.9577928469516337e-06,1.18419086933136,0.8670068979263306,0.8670068979263306,0.0,32.07768249511719,28.0,46899.60546875,0.0,295.4429626464844,1.0,280.95751953125,284.03582763671875,298.2822570800781,300.8442077636719,293.1499938964844,293.1499938964844,281.25,38324.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523135185241699,1.0,0.0,0.0,3.6354751586914062,3.6354994773864746,8.818925607556594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7350.33544921875,0.0,1534.3922119140625,2977.34912109375,0.0,2956.9443359375,0.9030256271362304,1.0,0.0,3.0,1.0,0.0
17742420,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9477795362472534,0.2108415514230728,0.1889643222093582,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9933012127876282,0.2445659190416336,0.2306956350803375,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.994209349155426,0.2825181484222412,0.1710046827793121,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9583622217178344,0.2171286344528198,0.2051724940538406,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7675455808639526,0.1132693141698837,0.5086473822593689,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.305419921875,285.06671142578125,1.0,0.2825348079204559,1.0,1.0,0.0,1.0,-1.5405559539794922,1.5405540466308594,1.944439418366528e-06,1.1803895235061646,1.0,1.0,0.0,31.325420379638672,48.0,46635.1640625,0.0,295.3677062988281,1.0,281.2428894042969,284.2008056640625,298.2569274902344,300.75616455078125,293.1499938964844,293.1499938964844,280.95001220703125,32148.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437009453773499,1.0,0.0,0.0,3.7783091068267822,3.7783336639404297,9.525509767627228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8182.87109375,0.0,1650.829833984375,2977.34912109375,0.0,2876.311767578125,0.9311456084251404,1.0,0.0,3.0,1.0,0.0
17742480,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9477795362472534,0.2108415514230728,0.1889643222093582,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9933012127876282,0.2445659190416336,0.2306956350803375,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.994209349155426,0.2825181484222412,0.1710046827793121,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9583622217178344,0.2171286344528198,0.2051724940538406,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7675455808639526,0.1132693141698837,0.5086473822593689,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.305419921875,285.06671142578125,1.0,0.2825348079204559,1.0,1.0,0.0,1.0,-1.5405559539794922,1.5405540466308594,1.944439418366528e-06,1.1803895235061646,1.0,1.0,0.0,31.325420379638672,48.0,46635.1640625,0.0,295.3677062988281,1.0,281.2428894042969,284.2008056640625,298.2569274902344,300.75616455078125,293.1499938964844,293.1499938964844,280.95001220703125,32148.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437009453773499,1.0,0.0,0.0,3.7783091068267822,3.7783336639404297,9.525509767627228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8182.87109375,0.0,1650.829833984375,2977.34912109375,0.0,2876.311767578125,0.9311456084251404,1.0,0.0,3.0,1.0,0.0
17742540,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9158602356910706,0.2163642942905426,0.194102793931961,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9673033356666564,0.2510570585727691,0.2367018312215805,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.2885687947273254,0.1963294148445129,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9232831597328186,0.22303207218647,0.2087202221155166,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.744737446308136,0.1156359687447547,0.5205454230308533,284.8464660644531,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3558959960937,284.8249816894531,1.0,0.2887564897537231,1.0,1.0,0.0,1.0,-1.5348323583602903,1.5348303318023682,1.918282123369864e-06,1.1641035079956057,0.861033022403717,0.861033022403717,0.0,34.854087829589844,66.0,46715.18359375,0.0,315.2613830566406,1.0,280.95660400390625,283.9445495605469,298.3497009277344,300.9225158691406,293.1499938964844,293.1499938964844,281.25,39273.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562172651290894,1.0,0.0,0.0,3.700716972351074,3.70074200630188,9.138291829913214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7304.294921875,0.0,1615.1627197265625,2977.34912109375,0.0,2993.53369140625,0.9185941219329834,1.0,0.0,3.0,1.0,0.0
17742600,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9158602356910706,0.2163642942905426,0.194102793931961,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9673033356666564,0.2510570585727691,0.2367018312215805,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.2885687947273254,0.1963294148445129,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9232831597328186,0.22303207218647,0.2087202221155166,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.744737446308136,0.1156359687447547,0.5205454230308533,284.8464660644531,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3558959960937,284.8249816894531,1.0,0.2887564897537231,1.0,1.0,0.0,1.0,-1.5348323583602903,1.5348303318023682,1.918282123369864e-06,1.1641035079956057,0.861033022403717,0.861033022403717,0.0,34.854087829589844,66.0,46715.18359375,0.0,315.2613830566406,1.0,280.95660400390625,283.9445495605469,298.3497009277344,300.9225158691406,293.1499938964844,293.1499938964844,281.25,39273.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562172651290894,1.0,0.0,0.0,3.700716972351074,3.70074200630188,9.138291829913214e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7304.294921875,0.0,1615.1627197265625,2977.34912109375,0.0,2993.53369140625,0.9185941219329834,1.0,0.0,3.0,1.0,0.0
17742660,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9764767289161682,0.225505530834198,0.2017864286899566,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9923293590545654,0.2585246860980987,0.2249176800251007,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9923293590545654,0.2945595979690552,0.1661234498023986,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9817603826522828,0.2294760048389434,0.2163473218679428,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7855430245399475,0.1190096959471702,0.5330144762992859,285.0669860839844,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.43170166015625,285.13043212890625,1.0,0.3013648390769958,1.0,1.0,0.0,1.0,-1.6569205522537231,1.6569184064865112,2.216347184003098e-06,1.2595319747924805,1.0,1.0,0.0,32.666748046875,86.0,48778.0859375,0.0,341.800048828125,1.0,281.2425231933594,284.2729187011719,298.3005676269531,300.77862548828125,293.1499938964844,293.1499938964844,280.95001220703125,32753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838873028755188,1.0,0.0,0.0,3.779999256134033,3.7800238132476807,9.534034006719594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8304.5966796875,0.0,1657.5101318359375,2977.34912109375,0.0,2831.18798828125,0.9321066737174988,1.0,0.0,3.0,1.0,0.0
17742720,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9764767289161682,0.225505530834198,0.2017864286899566,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9923293590545654,0.2585246860980987,0.2249176800251007,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9923293590545654,0.2945595979690552,0.1661234498023986,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9817603826522828,0.2294760048389434,0.2163473218679428,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7855430245399475,0.1190096959471702,0.5330144762992859,285.0669860839844,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.43170166015625,285.13043212890625,1.0,0.3013648390769958,1.0,1.0,0.0,1.0,-1.6569205522537231,1.6569184064865112,2.216347184003098e-06,1.2595319747924805,1.0,1.0,0.0,32.666748046875,86.0,48778.0859375,0.0,341.800048828125,1.0,281.2425231933594,284.2729187011719,298.3005676269531,300.77862548828125,293.1499938964844,293.1499938964844,280.95001220703125,32753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838873028755188,1.0,0.0,0.0,3.779999256134033,3.7800238132476807,9.534034006719594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8304.5966796875,0.0,1657.5101318359375,2977.34912109375,0.0,2831.18798828125,0.9321066737174988,1.0,0.0,3.0,1.0,0.0
17742780,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.9075607657432556,0.2305224239826202,0.2061139345169067,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.955533802509308,0.2637739777565002,0.2485921531915664,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9936148524284364,0.2990911304950714,0.208431214094162,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.9130648970603944,0.2340227663516998,0.220622718334198,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7384033203125,0.1236559599637985,0.551167905330658,285.2997741699219,284.95001220703125,297.2619323730469,295.39794921875,297.25811767578125,297.4358215332031,284.7108764648437,1.0,0.3171136379241943,1.0,1.0,0.0,1.0,-1.677924871444702,1.677922606468201,2.274378630318097e-06,1.279286503791809,1.0,1.0,0.0,41.21818161010742,106.0,49605.13671875,0.0,397.3671875,1.0,280.9565124511719,283.8627624511719,298.4239807128906,300.9660949707031,293.1499938964844,293.1499938964844,280.6499938964844,33878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556467294692993,1.0,0.0,0.0,3.861950397491455,3.861976146697998,9.95191612673807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8272.4716796875,0.0,1765.2119140625,2977.34912109375,0.0,2988.1845703125,0.9518699645996094,1.0,0.0,3.0,1.0,0.0
17742840,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.9075607657432556,0.2305224239826202,0.2061139345169067,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.955533802509308,0.2637739777565002,0.2485921531915664,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9936148524284364,0.2990911304950714,0.208431214094162,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.9130648970603944,0.2340227663516998,0.220622718334198,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7384033203125,0.1236559599637985,0.551167905330658,285.2997741699219,284.95001220703125,297.2619323730469,295.39794921875,297.25811767578125,297.4358215332031,284.7108764648437,1.0,0.3171136379241943,1.0,1.0,0.0,1.0,-1.677924871444702,1.677922606468201,2.274378630318097e-06,1.279286503791809,1.0,1.0,0.0,41.21818161010742,106.0,49605.13671875,0.0,397.3671875,1.0,280.9565124511719,283.8627624511719,298.4239807128906,300.9660949707031,293.1499938964844,293.1499938964844,280.6499938964844,33878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556467294692993,1.0,0.0,0.0,3.861950397491455,3.861976146697998,9.95191612673807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8272.4716796875,0.0,1765.2119140625,2977.34912109375,0.0,2988.1845703125,0.9518699645996094,1.0,0.0,3.0,1.0,0.0
17742900,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8753591775894165,0.2299916744232177,0.2076539844274521,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9175735712051392,0.2633251845836639,0.2501176297664642,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9606208205223083,0.2965723276138305,0.2085924446582794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8802981972694397,0.2340503931045532,0.2223246991634369,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7175441980361938,0.1246090680360794,0.5624901652336121,285.04132080078125,284.95001220703125,297.3057556152344,295.4181213378906,297.3029479980469,297.37921142578125,285.0306091308594,1.0,0.3293658494949341,1.0,1.0,0.0,1.0,-1.7403678894042969,1.7403653860092163,2.450766487527289e-06,1.3366432189941406,1.0,1.0,0.0,48.43587875366211,106.0,53761.93359375,0.0,444.5176696777344,1.0,280.6966247558594,284.04425048828125,298.52447509765625,301.3951110839844,293.1499938964844,293.1499938964844,280.6499938964844,34100.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693587779998779,1.0,0.0,0.0,3.864501237869263,3.8645269870758057,9.965066283257329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8608.5107421875,0.0,1770.1181640625,2977.34912109375,0.0,3116.79541015625,0.9533024430274964,1.0,0.0,3.0,1.0,0.0
17742960,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8342403769493103,0.2304061502218246,0.208161175251007,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8711198568344116,0.2634901404380798,0.2505345940589905,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9061023592948914,0.2950682938098907,0.2075994312763214,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8388087153434753,0.2344908714294433,0.2230610698461532,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6835589408874512,0.1255388259887695,0.5688964128494263,284.97625732421875,284.95001220703125,297.3492126464844,295.43804931640625,297.346435546875,297.35516357421875,284.9737243652344,1.0,0.3409587442874908,1.0,1.0,0.0,1.0,-1.7502479553222656,1.750245451927185,2.477843963788473e-06,1.3444737195968628,0.9892749190330504,0.9892749190330504,0.0,58.513580322265625,109.0,54172.51953125,0.0,480.1609802246094,1.0,280.6560363769531,283.9801025390625,298.5663146972656,301.48309326171875,293.1499938964844,293.1499938964844,280.3500061035156,34540.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839721083641052,1.0,0.0,0.0,3.897425651550293,3.897451877593994,1.0135587444892735e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9087.3330078125,0.0,1814.5965576171875,2977.34912109375,0.0,3253.79345703125,0.9596287608146667,1.0,0.0,3.0,1.0,0.0
17743020,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7927168607711792,0.2321747839450836,0.2100312113761901,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8273229598999023,0.2646177411079407,0.2519195973873138,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8555846810340881,0.2941114604473114,0.2068918794393539,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.797134518623352,0.2358838468790054,0.2247829586267471,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6496922373771667,0.1273902356624603,0.5799269676208496,284.873291015625,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3310546875,284.88531494140625,1.0,0.3578843474388122,1.0,1.0,0.0,1.0,-1.7686164379119873,1.7686139345169067,2.5282818114646943e-06,1.3587329387664795,0.8748336434364319,0.8748336434364319,0.0,73.84500885009766,97.0,55133.3671875,0.0,537.8937377929688,1.0,280.3568420410156,283.8865966796875,298.56329345703125,301.55938720703125,293.1499938964844,293.1499938964844,280.6499938964844,40649.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057725667953492,1.0,0.0,0.0,3.7250547409057617,3.7250802516937256,9.258882869289664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.7529296875,0.0,1653.7877197265625,2977.34912109375,0.0,3457.330810546875,0.9258580207824708,1.0,0.0,3.0,1.0,0.0
17743080,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7927168607711792,0.2321747839450836,0.2100312113761901,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8273229598999023,0.2646177411079407,0.2519195973873138,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8555846810340881,0.2941114604473114,0.2068918794393539,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.797134518623352,0.2358838468790054,0.2247829586267471,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6496922373771667,0.1273902356624603,0.5799269676208496,284.873291015625,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3310546875,284.88531494140625,1.0,0.3578843474388122,1.0,1.0,0.0,1.0,-1.7686164379119873,1.7686139345169067,2.5282818114646943e-06,1.3587329387664795,0.8748336434364319,0.8748336434364319,0.0,73.84500885009766,97.0,55133.3671875,0.0,537.8937377929688,1.0,280.3568420410156,283.8865966796875,298.56329345703125,301.55938720703125,293.1499938964844,293.1499938964844,280.6499938964844,40649.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057725667953492,1.0,0.0,0.0,3.7250547409057617,3.7250802516937256,9.258882869289664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8164.7529296875,0.0,1653.7877197265625,2977.34912109375,0.0,3457.330810546875,0.9258580207824708,1.0,0.0,3.0,1.0,0.0
