time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7845827341079712,0.2340618073940277,0.211515873670578,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8190180063247681,0.2660808861255646,0.2531255185604095,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8458696603775024,0.2949779033660888,0.2072505205869674,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7885432839393616,0.2373413294553756,0.2260344624519348,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6439949870109558,0.1286982595920562,0.5859087109565735,285.06396484375,284.95001220703125,297.4811706542969,295.4981994628906,297.4785461425781,297.3295288085937,285.0768737792969,1.0,0.3630997538566589,1.0,1.0,0.0,1.0,-1.780959129333496,1.780956506729126,2.562436975495075e-06,1.3682507276535034,1.0,1.0,0.0,78.1922378540039,97.0,55027.171875,0.0,559.28759765625,1.0,280.6122741699219,284.0725402832031,298.4930725097656,301.3829345703125,293.1499938964844,293.1499938964844,280.6499938964844,33787.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900203287601471,1.0,0.0,0.0,3.7924084663391113,3.792433500289917,9.59673457145982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8544.1015625,0.0,1680.2501220703125,2977.34912109375,0.0,3405.479248046875,0.9377844333648682,1.0,0.0,3.0,1.0,0.0
17743200,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7836852073669434,0.2359761893749237,0.213152214884758,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8175725936889648,0.2676472961902618,0.2545081973075866,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8438442945480347,0.2961731851100921,0.2079816311597824,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7871677875518799,0.2388513535261154,0.2273856103420257,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6436306238174438,0.1299372464418411,0.5913873314857483,285.0964050292969,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3330078125,285.0988464355469,1.0,0.365927904844284,1.0,1.0,0.0,1.0,-1.7936604022979736,1.793657898902893,2.5979209112847457e-06,1.3780816793441772,1.0,1.0,0.0,79.7480697631836,85.0,55458.04296875,0.0,572.6812744140625,1.0,280.64361572265625,284.08160400390625,298.518798828125,301.4613342285156,293.1499938964844,293.1499938964844,280.3500061035156,33428.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900821566581726,1.0,0.0,0.0,3.8529884815216064,3.8530139923095694,9.90578087112226e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9185.4541015625,0.0,1750.6358642578125,2977.34912109375,0.0,3411.241455078125,0.948893427848816,1.0,0.0,3.0,1.0,0.0
17743260,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7889680862426758,0.2392307221889495,0.2164321690797805,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8217020034790039,0.27059206366539,0.2575044929981231,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8470329642295837,0.2981126606464386,0.2095450013875961,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.79176926612854,0.2417046576738357,0.2302799671888351,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.648655891418457,0.132413849234581,0.6029953956604004,284.7617492675781,284.95001220703125,297.5997314453125,295.55181884765625,297.5199584960937,297.3333740234375,284.7473449707031,1.0,0.368390828371048,0.8946494460105896,0.8946494460105896,0.4000000059604645,1.0,-1.8204909563064573,1.260183572769165,0.5603073835372925,0.840646505355835,0.8110540509223938,0.8110540509223938,0.0,79.64962768554688,73.0,51125.1796875,0.0,589.8759155273438,1.0,280.3561706542969,283.6402282714844,298.56268310546875,301.4799194335937,293.1499938964844,293.1499938964844,280.6499938964844,43036.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910110354423523,1.0,0.0,0.0,3.731839656829834,3.731865882873535,9.292642744185288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7791.650390625,0.0,1679.9659423828125,2977.34912109375,0.0,3497.627685546875,0.9244529008865356,1.0,0.0,3.0,1.0,0.0
17743320,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7889680862426758,0.2392307221889495,0.2164321690797805,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8217020034790039,0.27059206366539,0.2575044929981231,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8470329642295837,0.2981126606464386,0.2095450013875961,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.79176926612854,0.2417046576738357,0.2302799671888351,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.648655891418457,0.132413849234581,0.6029953956604004,284.7617492675781,284.95001220703125,297.5997314453125,295.55181884765625,297.5199584960937,297.3333740234375,284.7473449707031,1.0,0.368390828371048,0.8946494460105896,0.8946494460105896,0.4000000059604645,1.0,-1.8204909563064573,1.260183572769165,0.5603073835372925,0.840646505355835,0.8110540509223938,0.8110540509223938,0.0,79.64962768554688,73.0,51125.1796875,0.0,589.8759155273438,1.0,280.3561706542969,283.6402282714844,298.56268310546875,301.4799194335937,293.1499938964844,293.1499938964844,280.6499938964844,43036.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910110354423523,1.0,0.0,0.0,3.731839656829834,3.731865882873535,9.292642744185288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7791.650390625,0.0,1679.9659423828125,2977.34912109375,0.0,3497.627685546875,0.9244529008865356,1.0,0.0,3.0,1.0,0.0
17743380,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8028884530067444,0.2424203157424926,0.2188940644264221,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8343729376792908,0.2736089527606964,0.2599667608737945,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8594985604286194,0.300197422504425,0.2106686234474182,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8054412603378296,0.2446009218692779,0.2326549738645553,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6609902381896973,0.1349088251590728,0.6128581166267395,284.8484191894531,284.95001220703125,297.6780700683594,295.58709716796875,297.4884033203125,297.3329772949219,284.8549194335937,1.0,0.3669235408306122,0.7892988920211792,0.7892988920211792,0.800000011920929,1.0,-1.842441201210022,0.8297551274299622,1.012686014175415,0.4061410427093506,0.7786364555358887,0.7786364555358887,0.0,75.64839172363281,61.0,43955.58984375,0.0,592.2831420898438,1.0,280.64129638671875,283.7498474121094,298.3788452148437,300.80841064453125,293.1499938964844,293.1499938964844,280.95001220703125,43925.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625212907791138,1.0,0.0,0.0,3.364288806915283,3.364311695098877,7.552310989922262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7100.0009765625,0.0,1292.5848388671875,2977.34912109375,0.0,3052.653564453125,0.8477506041526794,1.0,0.0,3.0,1.0,0.0
17743440,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8028884530067444,0.2424203157424926,0.2188940644264221,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8343729376792908,0.2736089527606964,0.2599667608737945,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8594985604286194,0.300197422504425,0.2106686234474182,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8054412603378296,0.2446009218692779,0.2326549738645553,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6609902381896973,0.1349088251590728,0.6128581166267395,284.8484191894531,284.95001220703125,297.6780700683594,295.58709716796875,297.4884033203125,297.3329772949219,284.8549194335937,1.0,0.3669235408306122,0.7892988920211792,0.7892988920211792,0.800000011920929,1.0,-1.842441201210022,0.8297551274299622,1.012686014175415,0.4061410427093506,0.7786364555358887,0.7786364555358887,0.0,75.64839172363281,61.0,43955.58984375,0.0,592.2831420898438,1.0,280.64129638671875,283.7498474121094,298.3788452148437,300.80841064453125,293.1499938964844,293.1499938964844,280.95001220703125,43925.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625212907791138,1.0,0.0,0.0,3.364288806915283,3.364311695098877,7.552310989922262e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7100.0009765625,0.0,1292.5848388671875,2977.34912109375,0.0,3052.653564453125,0.8477506041526794,1.0,0.0,3.0,1.0,0.0
17743500,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8144130706787109,0.2445576936006546,0.2204662710428238,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8453755378723145,0.2755829393863678,0.2614988684654236,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8709303140640259,0.3017947077751159,0.2115126401185989,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8165791630744934,0.24646757543087,0.2341049611568451,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6713607311248779,0.1364146023988723,0.6184356212615967,285.0212097167969,284.95001220703125,297.71600341796875,295.6041564941406,297.50115966796875,297.3371276855469,285.0326538085937,1.0,0.3653008639812469,0.7366236448287964,0.7366236448287964,1.0,1.0,-1.85561752319336,0.804172158241272,1.0514453649520874,0.3777032494544983,0.8864395022392273,0.8864395022392273,0.0,72.27155303955078,61.0,43230.65625,0.0,590.986083984375,1.0,280.8901672363281,283.92724609375,298.35162353515625,300.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,35225.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343377709388733,1.0,0.0,0.0,3.394334077835083,3.394355535507202,7.687806942158204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7352.56689453125,0.0,1261.5059814453125,2977.34912109375,0.0,2788.86181640625,0.8515059947967529,1.0,0.0,3.0,1.0,0.0
17743560,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8287334442138672,0.2469131201505661,0.2223615795373916,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8603103160858154,0.2777780294418335,0.2633258700370788,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8865162134170532,0.3036195039749145,0.2126101106405258,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8305566906929016,0.2485375851392746,0.2358195930719375,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.685118556022644,0.1380649656057357,0.6247661113739014,285.0262145996094,284.95001220703125,297.7530822753906,295.6208190917969,297.5210876464844,297.34381103515625,285.0256652832031,1.0,0.3633092939853668,0.747076690196991,0.747076690196991,1.0,1.0,-1.8710637092590328,0.8123923540115356,1.0586713552474976,0.3825533092021942,0.9166192412376404,0.9166192412376404,0.0,68.17213439941406,49.0,43603.78125,0.0,588.9644775390625,1.0,280.9396667480469,283.9071044921875,298.43829345703125,300.74853515625,293.1499938964844,293.1499938964844,280.6499938964844,32379.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191354274749756,1.0,0.0,0.0,3.512164354324341,3.5121865272521973,8.230817911680788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7880.45068359375,0.0,1359.0953369140625,2977.34912109375,0.0,2647.5615234375,0.8718055486679077,1.0,0.0,3.0,1.0,0.0
17743620,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.865530252456665,0.2507285475730896,0.2256399393081665,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9002261757850647,0.2816226184368133,0.2667093276977539,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9292579293251038,0.3065049648284912,0.2144791334867477,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8672327995300293,0.2521959245204925,0.2390134930610656,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7193291187286377,0.1411517262458801,0.6370599865913391,284.91705322265625,284.95001220703125,297.82440185546875,295.6528625488281,297.5569152832031,297.34979248046875,284.9239501953125,1.0,0.3583374321460724,0.7679829001426697,0.7679829001426697,1.0,1.0,-1.899908423423767,0.8304107785224915,1.0694977045059204,0.3943494260311126,0.833946943283081,0.833946943283081,0.0,59.1430892944336,37.0,44739.38671875,0.0,580.5716552734375,1.0,280.6590881347656,283.7898864746094,298.6366271972656,301.06512451171875,293.1499938964844,293.1499938964844,280.95001220703125,38642.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220426440238953,1.0,0.0,0.0,3.4112863540649414,3.411308526992798,7.764788847453019e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7237.00146484375,0.0,1301.9307861328125,2977.34912109375,0.0,2674.503662109375,0.8548893332481384,1.0,0.0,3.0,1.0,0.0
17743680,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.865530252456665,0.2507285475730896,0.2256399393081665,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9002261757850647,0.2816226184368133,0.2667093276977539,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9292579293251038,0.3065049648284912,0.2144791334867477,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8672327995300293,0.2521959245204925,0.2390134930610656,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7193291187286377,0.1411517262458801,0.6370599865913391,284.91705322265625,284.95001220703125,297.82440185546875,295.6528625488281,297.5569152832031,297.34979248046875,284.9239501953125,1.0,0.3583374321460724,0.7679829001426697,0.7679829001426697,1.0,1.0,-1.899908423423767,0.8304107785224915,1.0694977045059204,0.3943494260311126,0.833946943283081,0.833946943283081,0.0,59.1430892944336,37.0,44739.38671875,0.0,580.5716552734375,1.0,280.6590881347656,283.7898864746094,298.6366271972656,301.06512451171875,293.1499938964844,293.1499938964844,280.95001220703125,38642.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220426440238953,1.0,0.0,0.0,3.4112863540649414,3.411308526992798,7.764788847453019e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7237.00146484375,0.0,1301.9307861328125,2977.34912109375,0.0,2674.503662109375,0.8548893332481384,1.0,0.0,3.0,1.0,0.0
17743740,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.929273784160614,0.2552342712879181,0.2290281802415847,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.968795359134674,0.286086231470108,0.2702657282352447,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.992200255393982,0.3101286590099334,0.216494619846344,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9310489296913148,0.2564167082309723,0.242362692952156,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7678762078285217,0.1446115225553512,0.649899959564209,285.0710144042969,284.95001220703125,297.8915405273437,295.68310546875,297.5941772460937,297.3611145019531,285.0679931640625,1.0,0.3524844050407409,0.7888890504837036,0.7888890504837036,1.0,1.0,-1.93010413646698,0.8484723567962646,1.081631779670715,0.4058061838150024,0.9875701069831848,0.9875701069831848,0.0,48.8642463684082,40.0,45118.984375,0.0,568.6978149414062,1.0,280.94171142578125,283.9150390625,298.6597900390625,301.0645446777344,293.1499938964844,293.1499938964844,280.6499938964844,30547.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130719661712646,1.0,0.0,0.0,3.6313066482543945,3.631329536437988,8.798712656243879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8089.69775390625,0.0,1471.8792724609375,2977.34912109375,0.0,2591.51123046875,0.897127628326416,1.0,0.0,3.0,1.0,0.0
17743800,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.929273784160614,0.2552342712879181,0.2290281802415847,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.968795359134674,0.286086231470108,0.2702657282352447,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.992200255393982,0.3101286590099334,0.216494619846344,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9310489296913148,0.2564167082309723,0.242362692952156,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7678762078285217,0.1446115225553512,0.649899959564209,285.0710144042969,284.95001220703125,297.8915405273437,295.68310546875,297.5941772460937,297.3611145019531,285.0679931640625,1.0,0.3524844050407409,0.7888890504837036,0.7888890504837036,1.0,1.0,-1.93010413646698,0.8484723567962646,1.081631779670715,0.4058061838150024,0.9875701069831848,0.9875701069831848,0.0,48.8642463684082,40.0,45118.984375,0.0,568.6978149414062,1.0,280.94171142578125,283.9150390625,298.6597900390625,301.0645446777344,293.1499938964844,293.1499938964844,280.6499938964844,30547.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130719661712646,1.0,0.0,0.0,3.6313066482543945,3.631329536437988,8.798712656243879e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8089.69775390625,0.0,1471.8792724609375,2977.34912109375,0.0,2591.51123046875,0.897127628326416,1.0,0.0,3.0,1.0,0.0
17743860,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9543520212173462,0.2581513822078705,0.2322425991296768,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9895419478416444,0.2904353141784668,0.2742380499839782,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3159293234348297,0.2112417668104171,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9561184048652648,0.2597037851810455,0.2458256483078003,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7885843515396118,0.1477857530117035,0.6643160581588745,284.8881530761719,284.95001220703125,297.9541320800781,295.7113952636719,297.6255798339844,297.3680725097656,284.8944091796875,1.0,0.3500141501426697,0.7881225347518921,0.7881225347518921,1.0,1.0,-1.9284008741378784,0.8469955921173096,1.0814052820205688,0.4078702330589294,0.862892210483551,0.862892210483551,0.0,46.3118782043457,60.0,45926.42578125,0.0,566.4840087890625,1.0,280.6573486328125,283.7266540527344,298.76715087890625,301.2914123535156,293.1499938964844,293.1499938964844,280.95001220703125,38368.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302995562553406,1.0,0.0,0.0,3.5813355445861816,3.581359386444092,8.558217245990818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7352.158203125,0.0,1475.5001220703125,2977.34912109375,0.0,2751.234375,0.8913930058479309,1.0,0.0,3.0,1.0,0.0
17743920,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9543520212173462,0.2581513822078705,0.2322425991296768,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9895419478416444,0.2904353141784668,0.2742380499839782,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3159293234348297,0.2112417668104171,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9561184048652648,0.2597037851810455,0.2458256483078003,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7885843515396118,0.1477857530117035,0.6643160581588745,284.8881530761719,284.95001220703125,297.9541320800781,295.7113952636719,297.6255798339844,297.3680725097656,284.8944091796875,1.0,0.3500141501426697,0.7881225347518921,0.7881225347518921,1.0,1.0,-1.9284008741378784,0.8469955921173096,1.0814052820205688,0.4078702330589294,0.862892210483551,0.862892210483551,0.0,46.3118782043457,60.0,45926.42578125,0.0,566.4840087890625,1.0,280.6573486328125,283.7266540527344,298.76715087890625,301.2914123535156,293.1499938964844,293.1499938964844,280.95001220703125,38368.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302995562553406,1.0,0.0,0.0,3.5813355445861816,3.581359386444092,8.558217245990818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7352.158203125,0.0,1475.5001220703125,2977.34912109375,0.0,2751.234375,0.8913930058479309,1.0,0.0,3.0,1.0,0.0
17743980,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9686488509178162,0.2627031207084656,0.235552042722702,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.2950304746627807,0.2775830924510956,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.3235441148281097,0.205202117562294,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.970350742340088,0.2640736401081085,0.2493848949670791,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8024943470954895,0.1513097435235977,0.6791238188743591,285.068115234375,284.95001220703125,298.0116882324219,295.73760986328125,297.6596069335937,297.3821716308594,285.0680847167969,1.0,0.3572968244552612,0.7873559594154358,0.7873559594154358,1.0,1.0,-1.976677775382996,0.870562732219696,1.1061151027679443,0.4175061285495758,1.0,1.0,0.0,46.16713333129883,80.0,46179.78125,0.0,593.789306640625,1.0,280.94287109375,283.88787841796875,298.7262268066406,301.1945495605469,293.1499938964844,293.1499938964844,280.6499938964844,31660.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226814866065979,1.0,0.0,0.0,3.748224258422852,3.748248338699341,9.3744199602952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8217.9033203125,0.0,1611.87548828125,2977.34912109375,0.0,2680.42919921875,0.9242039918899536,1.0,0.0,3.0,1.0,0.0
17744040,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9686488509178162,0.2627031207084656,0.235552042722702,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.2950304746627807,0.2775830924510956,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.3235441148281097,0.205202117562294,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.970350742340088,0.2640736401081085,0.2493848949670791,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8024943470954895,0.1513097435235977,0.6791238188743591,285.068115234375,284.95001220703125,298.0116882324219,295.73760986328125,297.6596069335937,297.3821716308594,285.0680847167969,1.0,0.3572968244552612,0.7873559594154358,0.7873559594154358,1.0,1.0,-1.976677775382996,0.870562732219696,1.1061151027679443,0.4175061285495758,1.0,1.0,0.0,46.16713333129883,80.0,46179.78125,0.0,593.789306640625,1.0,280.94287109375,283.88787841796875,298.7262268066406,301.1945495605469,293.1499938964844,293.1499938964844,280.6499938964844,31660.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226814866065979,1.0,0.0,0.0,3.748224258422852,3.748248338699341,9.3744199602952e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8217.9033203125,0.0,1611.87548828125,2977.34912109375,0.0,2680.42919921875,0.9242039918899536,1.0,0.0,3.0,1.0,0.0
17744100,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9591984748840332,0.2647182643413543,0.2376211434602737,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9933061003684998,0.2970216870307922,0.28066286444664,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9990000128746032,0.3260292410850525,0.2130791395902633,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9609429240226746,0.2661558091640472,0.2515328526496887,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7955374717712402,0.1530337482690811,0.6874571442604065,284.937744140625,284.95001220703125,298.0384521484375,295.7499389648437,297.67401123046875,297.3862609863281,284.9245910644531,1.0,0.3635102212429046,0.78697270154953,0.78697270154953,1.0,1.0,-2.004901885986328,0.8839638829231262,1.120938062667847,0.4247117340564728,0.9483610987663268,0.9483610987663268,0.0,48.488677978515625,80.0,47650.5625,0.0,623.0032348632812,1.0,280.6954040527344,283.7157592773437,298.8194885253906,301.4424133300781,293.1499938964844,293.1499938964844,280.6499938964844,33673.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340566158294678,1.0,0.0,0.0,3.789437770843506,3.789462566375733,9.581705171513022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8021.7080078125,0.0,1675.8338623046875,2977.34912109375,0.0,2786.240234375,0.9338064789772034,1.0,0.0,3.0,1.0,0.0
17744160,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.941499888896942,0.2663752138614654,0.2393194586038589,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9792611002922058,0.2988094985485077,0.2825122773647308,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.3265053033828735,0.225769504904747,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9435522556304932,0.26801398396492,0.2534646689891815,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7829617261886597,0.1546297222375869,0.695320188999176,284.9241943359375,284.95001220703125,298.06378173828125,295.7616882324219,297.6846618652344,297.3845520019531,284.92999267578125,1.0,0.3711535036563873,0.7865678668022156,0.7865678668022156,1.0,1.0,-2.036116361618042,0.8988053202629089,1.1373111009597778,0.4326755702495575,0.9289973378181458,0.9289973378181458,0.0,52.01657104492188,100.0,48216.9765625,0.0,659.5530395507812,1.0,280.6565246582031,283.7162780761719,298.826171875,301.4440002441406,293.1499938964844,293.1499938964844,280.3500061035156,36034.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406070470809937,1.0,0.0,0.0,3.761663198471069,3.761688470840454,9.441763495487976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8467.689453125,0.0,1661.2503662109375,2977.34912109375,0.0,2847.3876953125,0.930265247821808,1.0,0.0,3.0,1.0,0.0
17744220,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.878063976764679,0.2693768441677093,0.2425556480884552,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9136936068534852,0.3022951483726501,0.2863091826438904,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9412796497344972,0.3257524371147156,0.2283896207809448,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8802714347839355,0.2715164124965668,0.2573162317276001,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.73757404088974,0.1576263457536697,0.7113871574401855,284.8824157714844,284.95001220703125,298.11004638671875,295.7834167480469,297.7030334472656,297.3799133300781,284.8919677734375,1.0,0.388139396905899,0.7857581973075867,0.7857581973075867,1.0,1.0,-2.0716392993927,0.9156047105789183,1.1560347080230713,0.4418643414974212,0.8460207581520081,0.8460207581520081,0.0,65.62078857421875,120.0,49372.11328125,0.0,736.245361328125,1.0,280.357421875,283.6605224609375,298.841552734375,301.53863525390625,293.1499938964844,293.1499938964844,280.6499938964844,40861.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564505577087402,1.0,0.0,0.0,3.5653133392333984,3.565337419509888,8.481812869831629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7663.53173828125,0.0,1476.5081787109375,2977.34912109375,0.0,2995.720947265625,0.8911591172218323,1.0,0.0,3.0,1.0,0.0
17744280,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.878063976764679,0.2693768441677093,0.2425556480884552,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9136936068534852,0.3022951483726501,0.2863091826438904,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9412796497344972,0.3257524371147156,0.2283896207809448,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8802714347839355,0.2715164124965668,0.2573162317276001,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.73757404088974,0.1576263457536697,0.7113871574401855,284.8824157714844,284.95001220703125,298.11004638671875,295.7834167480469,297.7030334472656,297.3799133300781,284.8919677734375,1.0,0.388139396905899,0.7857581973075867,0.7857581973075867,1.0,1.0,-2.0716392993927,0.9156047105789183,1.1560347080230713,0.4418643414974212,0.8460207581520081,0.8460207581520081,0.0,65.62078857421875,120.0,49372.11328125,0.0,736.245361328125,1.0,280.357421875,283.6605224609375,298.841552734375,301.53863525390625,293.1499938964844,293.1499938964844,280.6499938964844,40861.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564505577087402,1.0,0.0,0.0,3.5653133392333984,3.565337419509888,8.481812869831629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7663.53173828125,0.0,1476.5081787109375,2977.34912109375,0.0,2995.720947265625,0.8911591172218323,1.0,0.0,3.0,1.0,0.0
17744340,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8357312679290771,0.2733400464057922,0.2464139759540558,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8670745491981506,0.3067335188388824,0.2908167541027069,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8873792886734009,0.3281373977661133,0.2299832254648208,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8379867672920227,0.2758159041404724,0.261728286743164,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.704460620880127,0.1610318124294281,0.7288262248039246,285.0644226074219,284.95001220703125,298.1499938964844,295.8027648925781,297.7245178222656,297.3856506347656,285.0633544921875,1.0,0.4069286584854126,0.784948468208313,0.784948468208313,1.0,1.0,-2.1098954677581787,0.9337816834449768,1.176113843917847,0.4515391290187835,1.0,1.0,0.0,81.5813217163086,123.0,49720.27734375,0.0,826.3731079101562,1.0,280.642822265625,283.81610107421875,298.7962341308594,301.4471435546875,293.1499938964844,293.1499938964844,280.3500061035156,31776.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496492505073547,1.0,0.0,0.0,3.746788501739502,3.7468128204345694,9.367240068058892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8605.556640625,0.0,1611.0975341796875,2977.34912109375,0.0,2931.9853515625,0.9241088032722472,1.0,0.0,3.0,1.0,0.0
17744400,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8357312679290771,0.2733400464057922,0.2464139759540558,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8670745491981506,0.3067335188388824,0.2908167541027069,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8873792886734009,0.3281373977661133,0.2299832254648208,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8379867672920227,0.2758159041404724,0.261728286743164,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.704460620880127,0.1610318124294281,0.7288262248039246,285.0644226074219,284.95001220703125,298.1499938964844,295.8027648925781,297.7245178222656,297.3856506347656,285.0633544921875,1.0,0.4069286584854126,0.784948468208313,0.784948468208313,1.0,1.0,-2.1098954677581787,0.9337816834449768,1.176113843917847,0.4515391290187835,1.0,1.0,0.0,81.5813217163086,123.0,49720.27734375,0.0,826.3731079101562,1.0,280.642822265625,283.81610107421875,298.7962341308594,301.4471435546875,293.1499938964844,293.1499938964844,280.3500061035156,31776.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496492505073547,1.0,0.0,0.0,3.746788501739502,3.7468128204345694,9.367240068058892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8605.556640625,0.0,1611.0975341796875,2977.34912109375,0.0,2931.9853515625,0.9241088032722472,1.0,0.0,3.0,1.0,0.0
17744460,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8139437437057495,0.2759434580802917,0.2496134787797927,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8438665866851807,0.3102615177631378,0.2949425876140594,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8612014651298523,0.3302085995674133,0.2319569587707519,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.816789448261261,0.2792484164237976,0.2657479643821716,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6856703758239746,0.1637660264968872,0.744462788105011,284.909423828125,284.95001220703125,298.17987060546875,295.81842041015625,297.73699951171875,297.38336181640625,284.9130249023437,1.0,0.4210339784622192,0.7835106253623962,0.7835106253623962,1.0,1.0,-2.144681453704834,0.9501635432243348,1.194517970085144,0.4603530168533325,0.9046390652656556,0.9046390652656556,0.0,93.83204650878906,111.0,51203.59375,0.0,902.8023681640624,1.0,280.35711669921875,283.64093017578125,298.8756408691406,301.66094970703125,293.1499938964844,293.1499938964844,280.04998779296875,37066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866349458694458,1.0,0.0,0.0,3.7241415977478014,3.724166631698608,9.254344490727816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8808.4794921875,0.0,1625.369873046875,2977.34912109375,0.0,3088.565185546875,0.9225492477416992,1.0,0.0,3.0,1.0,0.0
17744520,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8139437437057495,0.2759434580802917,0.2496134787797927,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8438665866851807,0.3102615177631378,0.2949425876140594,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8612014651298523,0.3302085995674133,0.2319569587707519,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.816789448261261,0.2792484164237976,0.2657479643821716,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6856703758239746,0.1637660264968872,0.744462788105011,284.909423828125,284.95001220703125,298.17987060546875,295.81842041015625,297.73699951171875,297.38336181640625,284.9130249023437,1.0,0.4210339784622192,0.7835106253623962,0.7835106253623962,1.0,1.0,-2.144681453704834,0.9501635432243348,1.194517970085144,0.4603530168533325,0.9046390652656556,0.9046390652656556,0.0,93.83204650878906,111.0,51203.59375,0.0,902.8023681640624,1.0,280.35711669921875,283.64093017578125,298.8756408691406,301.66094970703125,293.1499938964844,293.1499938964844,280.04998779296875,37066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866349458694458,1.0,0.0,0.0,3.7241415977478014,3.724166631698608,9.254344490727816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8808.4794921875,0.0,1625.369873046875,2977.34912109375,0.0,3088.565185546875,0.9225492477416992,1.0,0.0,3.0,1.0,0.0
17744580,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8080605268478394,0.2777641117572784,0.251427948474884,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8385963439941406,0.3130405247211456,0.2977834045886993,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8544234037399292,0.3318284749984741,0.2331948429346084,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8118101358413696,0.2819381356239319,0.2685129642486572,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6818125247955322,0.1657565236091613,0.7546364068984985,284.8892517089844,284.95001220703125,298.1967163085937,295.8294677734375,297.7396545410156,297.3740539550781,284.8966369628906,1.0,0.426906406879425,0.7820727825164795,0.7820727825164795,1.0,1.0,-2.1673054695129395,0.9607247710227966,1.206580638885498,0.4659879207611084,0.8291776180267334,0.8291776180267334,0.0,98.33317565917967,99.0,51776.75390625,0.0,940.9705810546876,1.0,280.0580444335937,283.6133117675781,298.8669738769531,301.6944274902344,293.1499938964844,293.1499938964844,280.3500061035156,41319.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777145743370056,1.0,0.0,0.0,3.477065086364746,3.477088451385498,8.067127623689885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7918.884765625,0.0,1387.065185546875,2977.34912109375,0.0,3195.1591796875,0.8725919127464294,1.0,0.0,3.0,1.0,0.0
17744640,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8080605268478394,0.2777641117572784,0.251427948474884,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8385963439941406,0.3130405247211456,0.2977834045886993,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8544234037399292,0.3318284749984741,0.2331948429346084,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8118101358413696,0.2819381356239319,0.2685129642486572,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6818125247955322,0.1657565236091613,0.7546364068984985,284.8892517089844,284.95001220703125,298.1967163085937,295.8294677734375,297.7396545410156,297.3740539550781,284.8966369628906,1.0,0.426906406879425,0.7820727825164795,0.7820727825164795,1.0,1.0,-2.1673054695129395,0.9607247710227966,1.206580638885498,0.4659879207611084,0.8291776180267334,0.8291776180267334,0.0,98.33317565917967,99.0,51776.75390625,0.0,940.9705810546876,1.0,280.0580444335937,283.6133117675781,298.8669738769531,301.6944274902344,293.1499938964844,293.1499938964844,280.3500061035156,41319.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777145743370056,1.0,0.0,0.0,3.477065086364746,3.477088451385498,8.067127623689885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7918.884765625,0.0,1387.065185546875,2977.34912109375,0.0,3195.1591796875,0.8725919127464294,1.0,0.0,3.0,1.0,0.0
17744700,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8102574944496155,0.2791278958320617,0.252419114112854,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8409761786460876,0.3147372603416443,0.299197643995285,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8564532399177551,0.3330877423286438,0.233898639678955,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8142457604408264,0.2835477888584137,0.269864410161972,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6842717528343201,0.1668434590101242,0.759067714214325,285.0281677246094,284.95001220703125,298.2005310058594,295.8333435058594,297.74053955078125,297.3722229003906,285.03680419921875,1.0,0.4278700053691864,0.7813538908958435,0.7813538908958435,1.0,1.0,-2.177983045578003,0.9657095670700072,1.2122734785079956,0.4686031341552734,0.9232504367828368,0.9232504367828368,0.0,98.05643463134766,99.0,51398.2265625,0.0,950.331298828125,1.0,280.2982788085937,283.7553405761719,298.7979736328125,301.5097045898437,293.1499938964844,293.1499938964844,280.3500061035156,34324.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700519800186157,1.0,0.0,0.0,3.5444653034210205,3.544487953186035,8.382909300053143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8213.373046875,0.0,1406.7236328125,2977.34912109375,0.0,3123.298095703125,0.8829865455627441,1.0,0.0,3.0,1.0,0.0
17744760,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8154659867286682,0.2806307375431061,0.2536690831184387,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8464016914367676,0.3165605962276459,0.3008084297180176,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8617410659790039,0.3344962894916534,0.2347972840070724,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8195533752441406,0.2852707505226135,0.2713848650455475,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6894278526306152,0.1679868400096893,0.7637750506401062,285.0306396484375,284.95001220703125,298.2014465332031,295.8362121582031,297.7409362792969,297.3719177246094,285.02813720703125,1.0,0.4279431700706482,0.7807238101959229,0.7807238101959229,1.0,1.0,-2.1899781227111816,0.971334993839264,1.2186431884765625,0.4715992510318756,0.9536486864089966,0.9536486864089966,0.0,96.42427825927734,87.0,51769.0625,0.0,956.0064697265624,1.0,280.3420104980469,283.7377624511719,298.8167419433594,301.5804748535156,293.1499938964844,293.1499938964844,280.04998779296875,32337.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685820698738098,1.0,0.0,0.0,3.6464552879333496,3.6464786529541016,8.872276566762594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8832.208984375,0.0,1501.8489990234375,2977.34912109375,0.0,3109.509521484375,0.9017840623855592,1.0,0.0,3.0,1.0,0.0
17744820,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8293188214302063,0.2824928760528564,0.2554064095020294,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8618847131729126,0.3193598389625549,0.3034470975399017,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8770402669906616,0.3363144099712372,0.2360880523920059,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8340206146240234,0.2879433333873749,0.2738866508007049,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7034912109375,0.1697572320699691,0.7713219523429871,284.90362548828125,284.95001220703125,298.1949768066406,295.83892822265625,297.73370361328125,297.36358642578125,284.9090881347656,1.0,0.4258602857589721,0.7794635891914368,0.7794635891914368,1.0,1.0,-2.2088606357574463,0.9801205992698668,1.228740096092224,0.4763444662094116,0.8531693816184998,0.8531693816184998,0.0,91.11199188232422,75.0,52602.5078125,0.0,954.6997680664062,1.0,280.0575256347656,283.60614013671875,298.8766174316406,301.7415466308594,293.1499938964844,293.1499938964844,280.3500061035156,38885.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881290853023529,1.0,0.0,0.0,3.539071559906006,3.539095163345337,8.357415595128259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7995.5361328125,0.0,1434.1529541015625,2977.34912109375,0.0,3228.677001953125,0.883200466632843,1.0,0.0,3.0,1.0,0.0
17744880,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8293188214302063,0.2824928760528564,0.2554064095020294,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8618847131729126,0.3193598389625549,0.3034470975399017,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8770402669906616,0.3363144099712372,0.2360880523920059,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8340206146240234,0.2879433333873749,0.2738866508007049,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7034912109375,0.1697572320699691,0.7713219523429871,284.90362548828125,284.95001220703125,298.1949768066406,295.83892822265625,297.73370361328125,297.36358642578125,284.9090881347656,1.0,0.4258602857589721,0.7794635891914368,0.7794635891914368,1.0,1.0,-2.2088606357574463,0.9801205992698668,1.228740096092224,0.4763444662094116,0.8531693816184998,0.8531693816184998,0.0,91.11199188232422,75.0,52602.5078125,0.0,954.6997680664062,1.0,280.0575256347656,283.60614013671875,298.8766174316406,301.7415466308594,293.1499938964844,293.1499938964844,280.3500061035156,38885.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881290853023529,1.0,0.0,0.0,3.539071559906006,3.539095163345337,8.357415595128259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7995.5361328125,0.0,1434.1529541015625,2977.34912109375,0.0,3228.677001953125,0.883200466632843,1.0,0.0,3.0,1.0,0.0
17744940,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8512639403343201,0.2850599884986877,0.2571554481983185,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8867802023887634,0.322662204504013,0.3060345947742462,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9018442630767822,0.3388085067272186,0.237403854727745,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8568724989891052,0.2910624742507934,0.2763219177722931,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.723555326461792,0.1717348098754882,0.7781522870063782,285.0385131835937,284.95001220703125,298.1781921386719,295.8379211425781,297.7247009277344,297.3603210449219,285.035400390625,1.0,0.4217191636562347,0.7782034277915955,0.7782034277915955,1.0,1.0,-2.2267754077911377,0.9884772896766664,1.2382980585098269,0.4806800484657287,0.980816125869751,0.980816125869751,0.0,83.26210021972656,63.0,52486.265625,0.0,942.7378540039062,1.0,280.34259033203125,283.7296142578125,298.8251342773437,301.62890625,293.1499938964844,293.1499938964844,280.04998779296875,31968.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739116191864014,1.0,0.0,0.0,3.707357168197632,3.707381010055542,9.1711154937002e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8924.376953125,0.0,1567.28515625,2977.34912109375,0.0,3159.499755859375,0.9151455163955688,1.0,0.0,3.0,1.0,0.0
