time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8512639403343201,0.2850599884986877,0.2571554481983185,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8867802023887634,0.322662204504013,0.3060345947742462,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9018442630767822,0.3388085067272186,0.237403854727745,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8568724989891052,0.2910624742507934,0.2763219177722931,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.723555326461792,0.1717348098754882,0.7781522870063782,285.0385131835937,284.95001220703125,298.1781921386719,295.8379211425781,297.7247009277344,297.3603210449219,285.035400390625,1.0,0.4217191636562347,0.7782034277915955,0.7782034277915955,1.0,1.0,-2.2267754077911377,0.9884772896766664,1.2382980585098269,0.4806800484657287,0.980816125869751,0.980816125869751,0.0,83.26210021972656,63.0,52486.265625,0.0,942.7378540039062,1.0,280.34259033203125,283.7296142578125,298.8251342773437,301.62890625,293.1499938964844,293.1499938964844,280.04998779296875,31968.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739116191864014,1.0,0.0,0.0,3.707357168197632,3.707381010055542,9.1711154937002e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8924.376953125,0.0,1567.28515625,2977.34912109375,0.0,3159.499755859375,0.9151455163955688,1.0,0.0,3.0,1.0,0.0
17745060,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8826863169670105,0.2866473495960235,0.2585179805755615,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.922804057598114,0.3252498805522918,0.308338463306427,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9394463300704956,0.3404490351676941,0.2384740263223648,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.889582633972168,0.2935332655906677,0.2784962058067322,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7490279078483582,0.1733012050390243,0.7840776443481445,284.8912048339844,284.95001220703125,298.15203857421875,295.8334045410156,297.7082214355469,297.35125732421875,284.89630126953125,1.0,0.4162649512290954,0.7770077586174011,0.7770077586174011,1.0,1.0,-2.242199659347534,0.9956390857696532,1.2465606927871704,0.4844230711460113,0.8654559254646301,0.8654559254646301,0.0,74.17217254638672,51.0,53316.34765625,0.0,923.3413696289062,1.0,280.0570068359375,283.5792541503906,298.8743896484375,301.780029296875,293.1499938964844,293.1499938964844,280.3500061035156,38809.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872721791267395,1.0,0.0,0.0,3.6134421825408936,3.613466262817383,8.712353860573785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8057.22119140625,0.0,1513.68896484375,2977.34912109375,0.0,3284.6884765625,0.8993489146232605,1.0,0.0,3.0,1.0,0.0
17745120,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8826863169670105,0.2866473495960235,0.2585179805755615,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.922804057598114,0.3252498805522918,0.308338463306427,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9394463300704956,0.3404490351676941,0.2384740263223648,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.889582633972168,0.2935332655906677,0.2784962058067322,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7490279078483582,0.1733012050390243,0.7840776443481445,284.8912048339844,284.95001220703125,298.15203857421875,295.8334045410156,297.7082214355469,297.35125732421875,284.89630126953125,1.0,0.4162649512290954,0.7770077586174011,0.7770077586174011,1.0,1.0,-2.242199659347534,0.9956390857696532,1.2465606927871704,0.4844230711460113,0.8654559254646301,0.8654559254646301,0.0,74.17217254638672,51.0,53316.34765625,0.0,923.3413696289062,1.0,280.0570068359375,283.5792541503906,298.8743896484375,301.780029296875,293.1499938964844,293.1499938964844,280.3500061035156,38809.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872721791267395,1.0,0.0,0.0,3.6134421825408936,3.613466262817383,8.712353860573785e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8057.22119140625,0.0,1513.68896484375,2977.34912109375,0.0,3284.6884765625,0.8993489146232605,1.0,0.0,3.0,1.0,0.0
17745180,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.933731973171234,0.2890113294124603,0.2599675953388214,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9764943718910216,0.3283943235874176,0.310659646987915,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9888074398040771,0.3428215384483337,0.2396164983510971,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9427154064178468,0.2964920103549957,0.2806687653064728,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7891539335250854,0.1751304268836975,0.7897120714187622,285.03515625,284.95001220703125,298.11737060546875,295.82568359375,297.6912841796875,297.34814453125,285.0323791503906,1.0,0.4098930358886719,0.7758121490478516,0.7758121490478516,1.0,1.0,-2.257473945617676,1.0027559995651243,1.2547178268432615,0.4879989326000213,0.9942454099655152,0.9942454099655152,0.0,63.914512634277344,54.0,53059.94140625,0.0,899.0146484375,1.0,280.3431091308594,283.7159423828125,298.8122863769531,301.6485595703125,293.1499938964844,293.1499938964844,280.04998779296875,32313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797112703323364,1.0,0.0,0.0,3.7631373405456543,3.763161659240722,9.449164508623652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8993.9638671875,0.0,1634.27978515625,2977.34912109375,0.0,3213.874755859375,0.9279807209968568,1.0,0.0,3.0,1.0,0.0
17745240,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.933731973171234,0.2890113294124603,0.2599675953388214,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9764943718910216,0.3283943235874176,0.310659646987915,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9888074398040771,0.3428215384483337,0.2396164983510971,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9427154064178468,0.2964920103549957,0.2806687653064728,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7891539335250854,0.1751304268836975,0.7897120714187622,285.03515625,284.95001220703125,298.11737060546875,295.82568359375,297.6912841796875,297.34814453125,285.0323791503906,1.0,0.4098930358886719,0.7758121490478516,0.7758121490478516,1.0,1.0,-2.257473945617676,1.0027559995651243,1.2547178268432615,0.4879989326000213,0.9942454099655152,0.9942454099655152,0.0,63.914512634277344,54.0,53059.94140625,0.0,899.0146484375,1.0,280.3431091308594,283.7159423828125,298.8122863769531,301.6485595703125,293.1499938964844,293.1499938964844,280.04998779296875,32313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797112703323364,1.0,0.0,0.0,3.7631373405456543,3.763161659240722,9.449164508623652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8993.9638671875,0.0,1634.27978515625,2977.34912109375,0.0,3213.874755859375,0.9279807209968568,1.0,0.0,3.0,1.0,0.0
17745300,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9538714289665222,0.2898547649383545,0.2608445584774017,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9925210475921632,0.32973513007164,0.311984658241272,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.3438377678394317,0.2375883758068084,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9626446962356568,0.2977564036846161,0.2819067537784576,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8049085140228271,0.175922617316246,0.7931733727455139,284.8817749023437,284.95001220703125,298.0971069335937,295.8206787109375,297.6805114746094,297.34490966796875,284.8699645996094,1.0,0.4084478318691253,0.7752143144607544,0.7752143144607544,1.0,1.0,-2.262833833694458,1.0051636695861816,1.2576701641082764,0.4894397258758545,0.8980147242546082,0.8980147242546082,0.0,60.97076034545898,54.0,54029.00390625,0.0,893.1160888671875,1.0,280.0947570800781,283.5373229980469,298.8771667480469,301.8563842773437,293.1499938964844,293.1499938964844,280.04998779296875,35831.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892558217048645,1.0,0.0,0.0,3.765107154846192,3.765132188796997,9.459059242544754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8709.970703125,0.0,1663.7396240234375,2977.34912109375,0.0,3303.24755859375,0.9289371967315674,1.0,0.0,3.0,1.0,0.0
17745360,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9626354575157166,0.2903645038604736,0.2613436579704284,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.999000370502472,0.3308041393756866,0.3128255307674408,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.345474511384964,0.2319487482309341,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.97148334980011,0.2987693846225738,0.2828872799873352,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8123229742050171,0.1765387058258056,0.7959675788879395,284.87664794921875,284.95001220703125,298.0750732421875,295.8149719238281,297.6679382324219,297.3399353027344,284.8815612792969,1.0,0.4074277579784393,0.7746292948722839,0.7746292948722839,1.0,1.0,-2.262693166732788,1.00500750541687,1.2576857805252075,0.4891524612903595,0.8669791221618652,0.8669791221618652,0.0,59.6632194519043,74.0,53678.28125,0.0,887.7457275390625,1.0,280.0566711425781,283.5576477050781,298.8530578613281,301.7835998535156,293.1499938964844,293.1499938964844,280.3500061035156,39360.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892498791217804,1.0,0.0,0.0,3.659314393997192,3.659339189529419,8.934962920648104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8083.47412109375,0.0,1568.7635498046875,2977.34912109375,0.0,3333.56787109375,0.9096475839614868,1.0,0.0,3.0,1.0,0.0
17745420,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9548650979995728,0.2924912273883819,0.2630217969417572,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9941287040710448,0.3337991535663605,0.3156741857528686,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.3494584560394287,0.2388809025287628,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9648585319519044,0.3015523254871368,0.2853583693504333,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8068544268608093,0.1782148778438568,0.8031659722328186,285.03887939453125,284.95001220703125,298.026123046875,295.8015441894531,297.6456604003906,297.3385314941406,285.03759765625,1.0,0.4134964942932129,0.7734593152999878,0.7734593152999878,1.0,1.0,-2.2880635261535645,1.0170307159423828,1.271032691001892,0.4950593709945678,1.0,1.0,0.0,61.9909553527832,94.0,53482.140625,0.0,921.807861328125,1.0,280.34332275390625,283.7138671875,298.7842102050781,301.6391906738281,293.1499938964844,293.1499938964844,280.04998779296875,32552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839302659034729,1.0,0.0,0.0,3.79392671585083,3.793951749801636,9.604420938558178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9037.6923828125,0.0,1672.453125,2977.34912109375,0.0,3253.401611328125,0.9351706504821776,1.0,0.0,3.0,1.0,0.0
17745480,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9548650979995728,0.2924912273883819,0.2630217969417572,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9941287040710448,0.3337991535663605,0.3156741857528686,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.3494584560394287,0.2388809025287628,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9648585319519044,0.3015523254871368,0.2853583693504333,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8068544268608093,0.1782148778438568,0.8031659722328186,285.03887939453125,284.95001220703125,298.026123046875,295.8015441894531,297.6456604003906,297.3385314941406,285.03759765625,1.0,0.4134964942932129,0.7734593152999878,0.7734593152999878,1.0,1.0,-2.2880635261535645,1.0170307159423828,1.271032691001892,0.4950593709945678,1.0,1.0,0.0,61.9909553527832,94.0,53482.140625,0.0,921.807861328125,1.0,280.34332275390625,283.7138671875,298.7842102050781,301.6391906738281,293.1499938964844,293.1499938964844,280.04998779296875,32552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839302659034729,1.0,0.0,0.0,3.79392671585083,3.793951749801636,9.604420938558178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9037.6923828125,0.0,1672.453125,2977.34912109375,0.0,3253.401611328125,0.9351706504821776,1.0,0.0,3.0,1.0,0.0
17745540,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9084869623184204,0.2935994267463684,0.2646923065185547,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9555827379226683,0.3360251188278198,0.3183946907520294,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9690425395965576,0.349624365568161,0.2449404448270797,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9197250604629515,0.3036730289459228,0.2879560589790344,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7724893093109131,0.1794416606426239,0.8111656308174133,284.89208984375,284.95001220703125,297.97137451171875,295.78564453125,297.6153564453125,297.3275451660156,284.8948669433594,1.0,0.4248094856739044,0.7722893953323364,0.7722893953323364,1.0,1.0,-2.312882900238037,1.028781533241272,1.284101486206055,0.5008423328399658,0.8921963572502136,0.8921963572502136,0.0,71.54583740234375,114.0,54619.9921875,0.0,984.6851806640624,1.0,280.0570678710937,283.55450439453125,298.8289794921875,301.8016662597656,293.1499938964844,293.1499938964844,280.3500061035156,38148.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977206945419312,1.0,0.0,0.0,3.728930711746216,3.7289557456970215,9.27816074636212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8171.212890625,0.0,1639.1944580078125,2977.34912109375,0.0,3382.328369140625,0.9244000911712646,1.0,0.0,3.0,1.0,0.0
17745600,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9084869623184204,0.2935994267463684,0.2646923065185547,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9555827379226683,0.3360251188278198,0.3183946907520294,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9690425395965576,0.349624365568161,0.2449404448270797,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9197250604629515,0.3036730289459228,0.2879560589790344,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7724893093109131,0.1794416606426239,0.8111656308174133,284.89208984375,284.95001220703125,297.97137451171875,295.78564453125,297.6153564453125,297.3275451660156,284.8948669433594,1.0,0.4248094856739044,0.7722893953323364,0.7722893953323364,1.0,1.0,-2.312882900238037,1.028781533241272,1.284101486206055,0.5008423328399658,0.8921963572502136,0.8921963572502136,0.0,71.54583740234375,114.0,54619.9921875,0.0,984.6851806640624,1.0,280.0570678710937,283.55450439453125,298.8289794921875,301.8016662597656,293.1499938964844,293.1499938964844,280.3500061035156,38148.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977206945419312,1.0,0.0,0.0,3.728930711746216,3.7289557456970215,9.27816074636212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8171.212890625,0.0,1639.1944580078125,2977.34912109375,0.0,3382.328369140625,0.9244000911712646,1.0,0.0,3.0,1.0,0.0
17745660,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8631450533866882,0.2952521443367004,0.2664456367492676,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9037837386131288,0.3386817276477813,0.3212276101112366,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9158062934875488,0.3508889675140381,0.2459465563297271,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8734240531921387,0.3062053620815277,0.2906834483146667,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7367289066314697,0.1808042973279953,0.8193293809890747,285.05340576171875,284.95001220703125,297.9117126464844,295.767578125,297.5858764648437,297.3220520019531,285.052978515625,1.0,0.4387026131153106,0.7708653807640076,0.7708653807640076,1.0,1.0,-2.3331549167633057,1.0381381511688232,1.2950167655944824,0.5060638785362244,1.0,1.0,0.0,85.68463134765625,134.0,54266.203125,0.0,1061.824462890625,1.0,280.34356689453125,283.71710205078125,298.75830078125,301.6588134765625,293.1499938964844,293.1499938964844,280.04998779296875,33290.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911405801773071,1.0,0.0,0.0,3.844642400741577,3.844667911529541,9.86291297522257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9126.404296875,0.0,1739.33837890625,2977.34912109375,0.0,3320.872314453125,0.9469478130340576,1.0,0.0,3.0,1.0,0.0
17745720,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8631450533866882,0.2952521443367004,0.2664456367492676,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9037837386131288,0.3386817276477813,0.3212276101112366,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9158062934875488,0.3508889675140381,0.2459465563297271,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8734240531921387,0.3062053620815277,0.2906834483146667,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7367289066314697,0.1808042973279953,0.8193293809890747,285.05340576171875,284.95001220703125,297.9117126464844,295.767578125,297.5858764648437,297.3220520019531,285.052978515625,1.0,0.4387026131153106,0.7708653807640076,0.7708653807640076,1.0,1.0,-2.3331549167633057,1.0381381511688232,1.2950167655944824,0.5060638785362244,1.0,1.0,0.0,85.68463134765625,134.0,54266.203125,0.0,1061.824462890625,1.0,280.34356689453125,283.71710205078125,298.75830078125,301.6588134765625,293.1499938964844,293.1499938964844,280.04998779296875,33290.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911405801773071,1.0,0.0,0.0,3.844642400741577,3.844667911529541,9.86291297522257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9126.404296875,0.0,1739.33837890625,2977.34912109375,0.0,3320.872314453125,0.9469478130340576,1.0,0.0,3.0,1.0,0.0
17745780,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8268151879310608,0.2958300709724426,0.2679233849048614,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.864091157913208,0.3405575156211853,0.3239214122295379,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8735917806625366,0.3517273068428039,0.2471859753131866,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8368867039680481,0.3080502450466156,0.2933221161365509,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7065657377243042,0.1816944777965545,0.8272157311439514,284.8918762207031,284.95001220703125,297.8480834960937,295.74755859375,297.55133056640625,297.3108215332031,284.89483642578125,1.0,0.4541696310043335,0.7694414258003235,0.7694414258003235,1.0,1.0,-2.352304458618164,1.047028660774231,1.305275797843933,0.5106459856033325,0.9073947668075562,0.9073947668075562,0.0,102.56551361083984,137.0,55348.53125,0.0,1150.208251953125,1.0,280.0567321777344,283.5430603027344,298.7909851074219,301.803466796875,293.1499938964844,293.1499938964844,279.75,37996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90477192401886,1.0,0.0,0.0,3.7914674282073975,3.791493177413941,9.591973366696038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9292.48046875,0.0,1711.8463134765625,2977.34912109375,0.0,3448.0234375,0.9381077885627748,1.0,0.0,3.0,1.0,0.0
17745840,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8268151879310608,0.2958300709724426,0.2679233849048614,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.864091157913208,0.3405575156211853,0.3239214122295379,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8735917806625366,0.3517273068428039,0.2471859753131866,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8368867039680481,0.3080502450466156,0.2933221161365509,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7065657377243042,0.1816944777965545,0.8272157311439514,284.8918762207031,284.95001220703125,297.8480834960937,295.74755859375,297.55133056640625,297.3108215332031,284.89483642578125,1.0,0.4541696310043335,0.7694414258003235,0.7694414258003235,1.0,1.0,-2.352304458618164,1.047028660774231,1.305275797843933,0.5106459856033325,0.9073947668075562,0.9073947668075562,0.0,102.56551361083984,137.0,55348.53125,0.0,1150.208251953125,1.0,280.0567321777344,283.5430603027344,298.7909851074219,301.803466796875,293.1499938964844,293.1499938964844,279.75,37996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90477192401886,1.0,0.0,0.0,3.7914674282073975,3.791493177413941,9.591973366696038e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9292.48046875,0.0,1711.8463134765625,2977.34912109375,0.0,3448.0234375,0.9381077885627748,1.0,0.0,3.0,1.0,0.0
17745900,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8148825168609619,0.2958747148513794,0.2682766318321228,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8515502214431763,0.3412695825099945,0.3249193727970123,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8602741956710815,0.3519846498966217,0.2475947141647339,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.8254271745681763,0.3087626695632934,0.2943165898323059,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.6955494284629822,0.1819662153720855,0.8299197554588318,284.7982788085937,284.95001220703125,297.8150634765625,295.7369079589844,297.5326538085937,297.3036499023437,284.7983093261719,1.0,0.4598322808742523,0.7687293887138367,0.7687293887138367,1.0,1.0,-2.3588647842407227,1.0500257015228271,1.3088390827178955,0.5121545195579529,0.8118876218795776,0.8118876218795776,0.0,109.42842864990234,137.0,55831.1640625,0.0,1185.1484375,1.0,279.7975769042969,283.4375305175781,298.8021240234375,301.9064636230469,293.1499938964844,293.1499938964844,279.75,42976.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126430749893188,1.0,0.0,0.0,3.66156268119812,3.661587953567505,8.945945069172012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8887.1962890625,0.0,1598.4365234375,2977.34912109375,0.0,3521.116455078125,0.9099175333976746,1.0,0.0,3.0,1.0,0.0
17745960,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8054371476173401,0.2960453629493713,0.2685216069221496,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.842439591884613,0.3420511782169342,0.3257924318313598,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8505311012268066,0.3523699343204498,0.2479372471570968,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8168553113937378,0.3095347583293915,0.2951900959014892,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6872454285621643,0.182250514626503,0.832071840763092,284.8822326660156,284.95001220703125,297.7813720703125,295.7258605957031,297.5141906738281,297.2973937988281,284.8876342773437,1.0,0.4646359384059906,0.7679697871208191,0.7679697871208191,1.0,1.0,-2.364253520965576,1.0524568557739258,1.3117966651916504,0.5133159160614014,0.8302074074745178,0.8302074074745178,0.0,115.10987091064452,125.0,55508.515625,0.0,1214.1695556640625,1.0,279.7579345703125,283.5292358398437,298.7483825683594,301.7777709960937,293.1499938964844,293.1499938964844,280.04998779296875,41787.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912841260433197,1.0,0.0,0.0,3.514841318130493,3.514864921569824,8.243368370131066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8289.0302734375,0.0,1429.6351318359375,2977.34912109375,0.0,3522.95263671875,0.8812870979309082,1.0,0.0,3.0,1.0,0.0
17746020,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8027079105377197,0.2975159287452698,0.2696763575077057,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8404365181922913,0.3445001542568207,0.3279754519462585,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8479372262954712,0.3542344272136688,0.2491086572408676,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.815018355846405,0.3118913471698761,0.2973032891750335,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.685139536857605,0.1833409667015075,0.8367440104484558,285.01055908203125,284.95001220703125,297.7124938964844,295.70281982421875,297.482177734375,297.2950134277344,285.0084533691406,1.0,0.4677866697311401,0.7664505839347839,0.7664505839347839,1.0,1.0,-2.3778188228607178,1.0586555004119873,1.3191633224487305,0.5163310170173645,0.9374077320098876,0.9374077320098876,0.0,117.79359436035156,113.0,55151.4375,0.0,1240.7222900390625,1.0,280.0418395996094,283.65496826171875,298.67626953125,301.622802734375,293.1499938964844,293.1499938964844,279.75,33290.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024823307991028,1.0,0.0,0.0,3.6499743461608887,3.64999794960022,8.88940974164143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9206.9248046875,0.0,1512.8687744140625,2977.34912109375,0.0,3426.71240234375,0.9031579494476318,1.0,0.0,3.0,1.0,0.0
17746080,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8027079105377197,0.2975159287452698,0.2696763575077057,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8404365181922913,0.3445001542568207,0.3279754519462585,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8479372262954712,0.3542344272136688,0.2491086572408676,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.815018355846405,0.3118913471698761,0.2973032891750335,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.685139536857605,0.1833409667015075,0.8367440104484558,285.01055908203125,284.95001220703125,297.7124938964844,295.70281982421875,297.482177734375,297.2950134277344,285.0084533691406,1.0,0.4677866697311401,0.7664505839347839,0.7664505839347839,1.0,1.0,-2.3778188228607178,1.0586555004119873,1.3191633224487305,0.5163310170173645,0.9374077320098876,0.9374077320098876,0.0,117.79359436035156,113.0,55151.4375,0.0,1240.7222900390625,1.0,280.0418395996094,283.65496826171875,298.67626953125,301.622802734375,293.1499938964844,293.1499938964844,279.75,33290.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024823307991028,1.0,0.0,0.0,3.6499743461608887,3.64999794960022,8.88940974164143e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9206.9248046875,0.0,1512.8687744140625,2977.34912109375,0.0,3426.71240234375,0.9031579494476318,1.0,0.0,3.0,1.0,0.0
17746140,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8088059425354004,0.2981018126010895,0.2703190445899963,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8472118973731995,0.3462918102741241,0.3297358751296997,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8543341755867004,0.3553227186203003,0.2499428838491439,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8216503262519836,0.3136591017246246,0.2990245819091797,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6910344958305359,0.1841295212507248,0.8401926159858704,284.9053955078125,284.95001220703125,297.6423034667969,295.6787109375,297.4463806152344,297.2869873046875,284.90936279296875,1.0,0.4667038023471832,0.764931321144104,0.764931321144104,1.0,1.0,-2.387924909591675,1.063165545463562,1.3247594833374023,0.518545389175415,0.8439446091651917,0.8439446091651917,0.0,114.93804931640624,101.0,55651.6015625,0.0,1240.925048828125,1.0,279.7577819824219,283.54754638671875,298.70465087890625,301.7343139648437,293.1499938964844,293.1499938964844,280.04998779296875,39381.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126591682434082,1.0,0.0,0.0,3.507489919662476,3.5075132846832275,8.208922963603982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8298.91015625,0.0,1404.6383056640625,2977.34912109375,0.0,3521.265380859375,0.8768060803413391,1.0,0.0,3.0,1.0,0.0
17746200,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8088059425354004,0.2981018126010895,0.2703190445899963,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8472118973731995,0.3462918102741241,0.3297358751296997,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8543341755867004,0.3553227186203003,0.2499428838491439,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8216503262519836,0.3136591017246246,0.2990245819091797,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6910344958305359,0.1841295212507248,0.8401926159858704,284.9053955078125,284.95001220703125,297.6423034667969,295.6787109375,297.4463806152344,297.2869873046875,284.90936279296875,1.0,0.4667038023471832,0.764931321144104,0.764931321144104,1.0,1.0,-2.387924909591675,1.063165545463562,1.3247594833374023,0.518545389175415,0.8439446091651917,0.8439446091651917,0.0,114.93804931640624,101.0,55651.6015625,0.0,1240.925048828125,1.0,279.7577819824219,283.54754638671875,298.70465087890625,301.7343139648437,293.1499938964844,293.1499938964844,280.04998779296875,39381.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126591682434082,1.0,0.0,0.0,3.507489919662476,3.5075132846832275,8.208922963603982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8298.91015625,0.0,1404.6383056640625,2977.34912109375,0.0,3521.265380859375,0.8768060803413391,1.0,0.0,3.0,1.0,0.0
17746260,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8216648697853088,0.2995112836360931,0.2710922360420227,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8616248369216919,0.3486854135990143,0.3315270841121673,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8685762286186218,0.3571555018424988,0.2508492171764374,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8351085186004639,0.3159728050231933,0.3007576763629913,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7034814357757568,0.1852669715881347,0.843433141708374,285.0176086425781,284.95001220703125,297.5717468261719,295.65380859375,297.41424560546875,297.2857971191406,285.0144958496094,1.0,0.4629806876182556,0.7635020017623901,0.7635020017623901,1.0,1.0,-2.3980648517608643,1.0677294731140137,1.33033549785614,0.5206789374351501,0.9498522281646729,0.9498522281646729,0.0,108.3391342163086,89.0,55307.98828125,0.0,1225.8619384765625,1.0,280.0422668457031,283.65887451171875,298.63525390625,301.5908508300781,293.1499938964844,293.1499938964844,279.75,32611.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043475389480592,1.0,0.0,0.0,3.65813946723938,3.658162832260132,8.929225145948294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9220.876953125,0.0,1516.83251953125,2977.34912109375,0.0,3444.075439453125,0.9044079184532166,1.0,0.0,3.0,1.0,0.0
17746320,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8216648697853088,0.2995112836360931,0.2710922360420227,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8616248369216919,0.3486854135990143,0.3315270841121673,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8685762286186218,0.3571555018424988,0.2508492171764374,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8351085186004639,0.3159728050231933,0.3007576763629913,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7034814357757568,0.1852669715881347,0.843433141708374,285.0176086425781,284.95001220703125,297.5717468261719,295.65380859375,297.41424560546875,297.2857971191406,285.0144958496094,1.0,0.4629806876182556,0.7635020017623901,0.7635020017623901,1.0,1.0,-2.3980648517608643,1.0677294731140137,1.33033549785614,0.5206789374351501,0.9498522281646729,0.9498522281646729,0.0,108.3391342163086,89.0,55307.98828125,0.0,1225.8619384765625,1.0,280.0422668457031,283.65887451171875,298.63525390625,301.5908508300781,293.1499938964844,293.1499938964844,279.75,32611.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043475389480592,1.0,0.0,0.0,3.65813946723938,3.658162832260132,8.929225145948294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9220.876953125,0.0,1516.83251953125,2977.34912109375,0.0,3444.075439453125,0.9044079184532166,1.0,0.0,3.0,1.0,0.0
17746380,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.838811457157135,0.300029456615448,0.2714753150939941,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8819389939308167,0.3503871858119964,0.3329974710941314,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8886678814888,0.3581661283969879,0.2514800727367401,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8538185954093933,0.3176581561565399,0.3021966814994812,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7197248339653015,0.1860607117414474,0.8459351062774658,284.898681640625,284.95001220703125,297.5017395019531,295.62847900390625,297.3787841796875,297.2783203125,284.9027709960937,1.0,0.457618772983551,0.7620726227760315,0.7620726227760315,1.0,1.0,-2.405789852142334,1.071103572845459,1.334686279296875,0.5223007202148438,0.8465552926063538,0.8465552926063538,0.0,99.94277954101562,77.0,55805.44140625,0.0,1200.4742431640625,1.0,279.7576599121094,283.53961181640625,298.6587829589844,301.6981811523437,293.1499938964844,293.1499938964844,280.04998779296875,39311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915430188179016,1.0,0.0,0.0,3.523999214172364,3.5240225791931152,8.28638121674885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8304.3671875,0.0,1421.3709716796875,2977.34912109375,0.0,3546.927001953125,0.8802444934844971,1.0,0.0,3.0,1.0,0.0
17746440,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.838811457157135,0.300029456615448,0.2714753150939941,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8819389939308167,0.3503871858119964,0.3329974710941314,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8886678814888,0.3581661283969879,0.2514800727367401,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8538185954093933,0.3176581561565399,0.3021966814994812,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7197248339653015,0.1860607117414474,0.8459351062774658,284.898681640625,284.95001220703125,297.5017395019531,295.62847900390625,297.3787841796875,297.2783203125,284.9027709960937,1.0,0.457618772983551,0.7620726227760315,0.7620726227760315,1.0,1.0,-2.405789852142334,1.071103572845459,1.334686279296875,0.5223007202148438,0.8465552926063538,0.8465552926063538,0.0,99.94277954101562,77.0,55805.44140625,0.0,1200.4742431640625,1.0,279.7576599121094,283.53961181640625,298.6587829589844,301.6981811523437,293.1499938964844,293.1499938964844,280.04998779296875,39311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915430188179016,1.0,0.0,0.0,3.523999214172364,3.5240225791931152,8.28638121674885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8304.3671875,0.0,1421.3709716796875,2977.34912109375,0.0,3546.927001953125,0.8802444934844971,1.0,0.0,3.0,1.0,0.0
17746500,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8497937321662903,0.3006419241428375,0.2716261148452759,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8948293328285217,0.3514848947525024,0.3336682617664337,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9014025926589966,0.3589794933795929,0.2517515420913696,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8658553957939148,0.3187213540077209,0.3028516471385956,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7290747761726379,0.1865810453891754,0.8469147086143494,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3627319335937,297.27716064453125,285.0306091308594,1.0,0.4544749557971954,0.7613579630851746,0.7613579630851746,1.0,1.0,-2.40906310081482,1.0725197792053225,1.3365432024002075,0.5228962898254395,0.9337633848190308,0.9337633848190308,0.0,95.20735931396484,77.0,55204.01171875,0.0,1184.83349609375,1.0,279.9992980957031,283.6763000488281,298.5820007324219,301.49713134765625,293.1499938964844,293.1499938964844,280.04998779296875,33936.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084590077400208,1.0,0.0,0.0,3.581361770629883,3.581384897232056,8.558343438380689e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8592.5830078125,0.0,1442.9893798828125,2977.34912109375,0.0,3482.297119140625,0.8905603885650635,1.0,0.0,3.0,1.0,0.0
17746560,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8640992045402527,0.3014162182807922,0.2720903754234314,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9113752245903016,0.3527230024337768,0.3345911204814911,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9185031056404114,0.359956830739975,0.2522491216659546,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8812454342842102,0.3199147284030914,0.3037345111370086,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.740729808807373,0.1871993988752365,0.848548173904419,285.0136413574219,284.95001220703125,297.4331359863281,295.60302734375,297.3478088378906,297.2777099609375,285.0109558105469,1.0,0.4512128531932831,0.7606537938117981,0.7606537938117981,1.0,1.0,-2.414348602294922,1.074897289276123,1.3394513130187988,0.5240325927734375,0.9509511590003968,0.9509511590003968,0.0,89.96869659423828,65.0,55410.57421875,0.0,1169.387939453125,1.0,280.0420227050781,283.6551208496094,298.5849609375,301.5462341308594,293.1499938964844,293.1499938964844,279.75,32741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907163679599762,1.0,0.0,0.0,3.668044090270996,3.668067693710327,8.977643801699742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9222.416015625,0.0,1528.832275390625,2977.34912109375,0.0,3470.262939453125,0.9068559408187866,1.0,0.0,3.0,1.0,0.0
17746620,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8987166285514832,0.3019357919692993,0.2723901569843292,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9535523653030396,0.3543860018253326,0.3359382450580597,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9599156379699708,0.3609490692615509,0.2528034150600433,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9190587997436525,0.3215582370758056,0.305048257112503,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7693787217140198,0.1879947930574417,0.8506698608398438,284.8974914550781,284.95001220703125,297.36688232421875,295.5777893066406,297.31451416015625,297.2711181640625,284.9010009765625,1.0,0.4441511332988739,0.7592454552650452,0.7592454552650452,1.0,1.0,-2.421125650405884,1.0778058767318726,1.3433198928833008,0.5254263877868652,0.8474674224853516,0.8474674224853516,0.0,79.51451873779297,68.0,55899.765625,0.0,1134.05810546875,1.0,279.7580261230469,283.5372314453125,298.6066589355469,301.65045166015625,293.1499938964844,293.1499938964844,280.04998779296875,39267.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179598689079284,1.0,0.0,0.0,3.5328011512756348,3.5328245162963867,8.327826321874454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8305.3623046875,0.0,1430.3057861328125,2977.34912109375,0.0,3570.319091796875,0.882220983505249,1.0,0.0,3.0,1.0,0.0
17746680,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8987166285514832,0.3019357919692993,0.2723901569843292,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9535523653030396,0.3543860018253326,0.3359382450580597,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9599156379699708,0.3609490692615509,0.2528034150600433,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9190587997436525,0.3215582370758056,0.305048257112503,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7693787217140198,0.1879947930574417,0.8506698608398438,284.8974914550781,284.95001220703125,297.36688232421875,295.5777893066406,297.31451416015625,297.2711181640625,284.9010009765625,1.0,0.4441511332988739,0.7592454552650452,0.7592454552650452,1.0,1.0,-2.421125650405884,1.0778058767318726,1.3433198928833008,0.5254263877868652,0.8474674224853516,0.8474674224853516,0.0,79.51451873779297,68.0,55899.765625,0.0,1134.05810546875,1.0,279.7580261230469,283.5372314453125,298.6066589355469,301.65045166015625,293.1499938964844,293.1499938964844,280.04998779296875,39267.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179598689079284,1.0,0.0,0.0,3.5328011512756348,3.5328245162963867,8.327826321874454e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8305.3623046875,0.0,1430.3057861328125,2977.34912109375,0.0,3570.319091796875,0.882220983505249,1.0,0.0,3.0,1.0,0.0
17746740,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9264985918998718,0.3033087253570556,0.2731591463088989,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9805904030799866,0.3566826581954956,0.3376637995243072,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9854187965393066,0.3627128005027771,0.2536799013614654,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9495413303375244,0.3237711787223816,0.3067139685153961,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7915469408035278,0.1891199946403503,0.8540359735488892,285.0148010253906,284.95001220703125,297.3038330078125,295.5531311035156,297.2863464355469,297.2710876464844,285.011962890625,1.0,0.4415130913257599,0.757837176322937,0.757837176322937,1.0,1.0,-2.431212902069092,1.0823227167129517,1.3488900661468506,0.5275470018386841,0.9531485438346864,0.9531485438346864,0.0,73.73548126220703,71.0,55512.78125,0.0,1121.621826171875,1.0,280.0424194335937,283.6553649902344,298.5341491699219,301.4996643066406,293.1499938964844,293.1499938964844,279.75,32730.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095134139060974,1.0,0.0,0.0,3.675086498260498,3.675110340118408,9.012150599119196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9225.431640625,0.0,1536.630126953125,2977.34912109375,0.0,3492.087646484375,0.9083154797554016,1.0,0.0,3.0,1.0,0.0
17746800,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9264985918998718,0.3033087253570556,0.2731591463088989,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9805904030799866,0.3566826581954956,0.3376637995243072,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9854187965393066,0.3627128005027771,0.2536799013614654,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9495413303375244,0.3237711787223816,0.3067139685153961,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7915469408035278,0.1891199946403503,0.8540359735488892,285.0148010253906,284.95001220703125,297.3038330078125,295.5531311035156,297.2863464355469,297.2710876464844,285.011962890625,1.0,0.4415130913257599,0.757837176322937,0.757837176322937,1.0,1.0,-2.431212902069092,1.0823227167129517,1.3488900661468506,0.5275470018386841,0.9531485438346864,0.9531485438346864,0.0,73.73548126220703,71.0,55512.78125,0.0,1121.621826171875,1.0,280.0424194335937,283.6553649902344,298.5341491699219,301.4996643066406,293.1499938964844,293.1499938964844,279.75,32730.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095134139060974,1.0,0.0,0.0,3.675086498260498,3.675110340118408,9.012150599119196e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9225.431640625,0.0,1536.630126953125,2977.34912109375,0.0,3492.087646484375,0.9083154797554016,1.0,0.0,3.0,1.0,0.0
