time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.939809501171112,0.3037372827529907,0.2737136781215668,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9914557933807372,0.3582487106323242,0.3392678201198578,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9953216314315796,0.363614022731781,0.2544300258159637,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9631285667419434,0.3253132402896881,0.3082797527313232,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8021513819694519,0.1898401081562042,0.8574650287628174,284.8980407714844,284.95001220703125,297.2449645996094,295.5293884277344,297.2563171386719,297.2644958496094,284.9022521972656,1.0,0.441336065530777,0.7563701868057251,0.7563701868057251,1.0,1.0,-2.440713167190552,1.0865044593811035,1.3542085886001587,0.5296450257301331,0.8504036664962769,0.8504036664962769,0.0,71.66260528564453,89.0,56068.1796875,0.0,1123.8145751953125,1.0,279.7574768066406,283.536376953125,298.559326171875,301.61016845703125,293.1499938964844,293.1499938964844,280.04998779296875,39262.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204764366149902,1.0,0.0,0.0,3.5431180000305176,3.5431416034698486,8.376537721233035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8311.859375,0.0,1441.171630859375,2977.34912109375,0.0,3593.5546875,0.8844887614250183,1.0,0.0,3.0,1.0,0.0
17746920,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.939809501171112,0.3037372827529907,0.2737136781215668,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9914557933807372,0.3582487106323242,0.3392678201198578,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9953216314315796,0.363614022731781,0.2544300258159637,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9631285667419434,0.3253132402896881,0.3082797527313232,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8021513819694519,0.1898401081562042,0.8574650287628174,284.8980407714844,284.95001220703125,297.2449645996094,295.5293884277344,297.2563171386719,297.2644958496094,284.9022521972656,1.0,0.441336065530777,0.7563701868057251,0.7563701868057251,1.0,1.0,-2.440713167190552,1.0865044593811035,1.3542085886001587,0.5296450257301331,0.8504036664962769,0.8504036664962769,0.0,71.66260528564453,89.0,56068.1796875,0.0,1123.8145751953125,1.0,279.7574768066406,283.536376953125,298.559326171875,301.61016845703125,293.1499938964844,293.1499938964844,280.04998779296875,39262.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204764366149902,1.0,0.0,0.0,3.5431180000305176,3.5431416034698486,8.376537721233035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8311.859375,0.0,1441.171630859375,2977.34912109375,0.0,3593.5546875,0.8844887614250183,1.0,0.0,3.0,1.0,0.0
17746980,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.917018175125122,0.3049585819244385,0.2747592031955719,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9741212129592896,0.3604026138782501,0.3412913084030151,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9782151579856871,0.365235298871994,0.2555269002914428,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9421082139015198,0.3273779451847076,0.3102389276027679,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7853959202766418,0.1908283680677414,0.8623003363609314,285.0189819335937,284.95001220703125,297.19110107421875,295.5069274902344,297.23193359375,297.2639465332031,285.0163269042969,1.0,0.4475191533565521,0.7549031972885132,0.7549031972885132,1.0,1.0,-2.4538724422454834,1.0924596786499023,1.3614128828048706,0.5325576066970825,0.9603146314620972,0.9603146314620972,0.0,76.8191909790039,107.0,55750.67578125,0.0,1160.440673828125,1.0,280.0425109863281,283.6562194824219,298.48907470703125,301.4649963378906,293.1499938964844,293.1499938964844,279.75,32629.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122393131256104,1.0,0.0,0.0,3.690078020095825,3.690101861953736,9.085825922738876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9245.830078125,0.0,1552.72265625,2977.34912109375,0.0,3517.373779296875,0.9116499423980712,1.0,0.0,3.0,1.0,0.0
17747040,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.917018175125122,0.3049585819244385,0.2747592031955719,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9741212129592896,0.3604026138782501,0.3412913084030151,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9782151579856871,0.365235298871994,0.2555269002914428,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9421082139015198,0.3273779451847076,0.3102389276027679,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7853959202766418,0.1908283680677414,0.8623003363609314,285.0189819335937,284.95001220703125,297.19110107421875,295.5069274902344,297.23193359375,297.2639465332031,285.0163269042969,1.0,0.4475191533565521,0.7549031972885132,0.7549031972885132,1.0,1.0,-2.4538724422454834,1.0924596786499023,1.3614128828048706,0.5325576066970825,0.9603146314620972,0.9603146314620972,0.0,76.8191909790039,107.0,55750.67578125,0.0,1160.440673828125,1.0,280.0425109863281,283.6562194824219,298.48907470703125,301.4649963378906,293.1499938964844,293.1499938964844,279.75,32629.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122393131256104,1.0,0.0,0.0,3.690078020095825,3.690101861953736,9.085825922738876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9245.830078125,0.0,1552.72265625,2977.34912109375,0.0,3517.373779296875,0.9116499423980712,1.0,0.0,3.0,1.0,0.0
17747100,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8995589017868042,0.3051773607730865,0.2753592729568481,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.957298457622528,0.3611868023872375,0.3423991203308105,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.961595058441162,0.3656996190547943,0.2561488449573517,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9234175682067872,0.3281416296958923,0.311311811208725,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7716478705406189,0.1911607384681701,0.8651434779167175,284.8750915527344,284.95001220703125,297.1663513183594,295.49627685546875,297.2192687988281,297.2611999511719,284.8677062988281,1.0,0.4521118998527527,0.7541697025299072,0.7541697025299072,1.0,1.0,-2.4613797664642334,1.095860719680786,1.3655190467834473,0.534331738948822,0.8656148910522461,0.8656148910522461,0.0,81.46627044677734,107.0,56658.77734375,0.0,1188.653564453125,1.0,279.7966003417969,283.4936828613281,298.5457763671875,301.661376953125,293.1499938964844,293.1499938964844,279.75,36846.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209532141685486,1.0,0.0,0.0,3.671194076538086,3.6712183952331534,8.993070537144376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8953.396484375,0.0,1563.244140625,2977.34912109375,0.0,3597.952880859375,0.9082810878753662,1.0,0.0,3.0,1.0,0.0
17747160,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8803138732910156,0.3051688969135284,0.2756091952323913,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9355446696281432,0.3617669939994812,0.3432192206382751,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9398118257522584,0.365933746099472,0.2565163969993591,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9025319814682008,0.3287128210067749,0.3121228814125061,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7560461163520813,0.1913473606109619,0.8672609329223633,284.8973388671875,284.95001220703125,297.1431884765625,295.486083984375,297.2062072753906,297.2562866210937,284.90185546875,1.0,0.457291305065155,0.7533583641052246,0.7533583641052246,1.0,1.0,-2.46662712097168,1.0981597900390625,1.3684674501419067,0.5354960560798645,0.8562546372413635,0.8562546372413635,0.0,87.39124298095703,125.0,56413.6171875,0.0,1219.724609375,1.0,279.7573547363281,283.53033447265625,298.5184020996094,301.585693359375,293.1499938964844,293.1499938964844,280.04998779296875,39115.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92362380027771,1.0,0.0,0.0,3.570044994354248,3.570068836212158,8.504341053594544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8337.1015625,0.0,1468.8211669921875,2977.34912109375,0.0,3622.56298828125,0.8901807069778442,1.0,0.0,3.0,1.0,0.0
17747220,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8472141027450562,0.3061578571796417,0.2767459750175476,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8967629075050354,0.3637023866176605,0.3453555703163147,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8999141454696655,0.3673366010189056,0.2576954364776611,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8683487772941589,0.3305526077747345,0.3141895234584808,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7294626832008362,0.1921030431985855,0.8725944757461548,285.0225830078125,284.95001220703125,297.10211181640625,295.46728515625,297.1868591308594,297.25457763671875,285.0200500488281,1.0,0.4691461026668548,0.7517356276512146,0.7517356276512146,1.0,1.0,-2.480860948562622,1.104560375213623,1.376300573348999,0.5386860966682434,0.970485270023346,0.970485270023346,0.0,100.81656646728516,143.0,56115.78515625,0.0,1293.47607421875,1.0,280.042724609375,283.6536560058594,298.4508972167969,301.44451904296875,293.1499938964844,293.1499938964844,279.75,32588.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156761169433594,1.0,0.0,0.0,3.7171032428741455,3.7171273231506334,9.219397156812192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9284.51953125,0.0,1583.1201171875,2977.34912109375,0.0,3549.20263671875,0.9177312850952148,1.0,0.0,3.0,1.0,0.0
17747280,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8472141027450562,0.3061578571796417,0.2767459750175476,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8967629075050354,0.3637023866176605,0.3453555703163147,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8999141454696655,0.3673366010189056,0.2576954364776611,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8683487772941589,0.3305526077747345,0.3141895234584808,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7294626832008362,0.1921030431985855,0.8725944757461548,285.0225830078125,284.95001220703125,297.10211181640625,295.46728515625,297.1868591308594,297.25457763671875,285.0200500488281,1.0,0.4691461026668548,0.7517356276512146,0.7517356276512146,1.0,1.0,-2.480860948562622,1.104560375213623,1.376300573348999,0.5386860966682434,0.970485270023346,0.970485270023346,0.0,100.81656646728516,143.0,56115.78515625,0.0,1293.47607421875,1.0,280.042724609375,283.6536560058594,298.4508972167969,301.44451904296875,293.1499938964844,293.1499938964844,279.75,32588.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156761169433594,1.0,0.0,0.0,3.7171032428741455,3.7171273231506334,9.219397156812192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9284.51953125,0.0,1583.1201171875,2977.34912109375,0.0,3549.20263671875,0.9177312850952148,1.0,0.0,3.0,1.0,0.0
17747340,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8186936378479004,0.3061497211456299,0.2775950133800506,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8648243546485901,0.3648496866226196,0.3472860753536224,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8672744035720825,0.3678231239318847,0.2586900591850281,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8388839364051819,0.3316649496555328,0.3160702288150787,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.704558789730072,0.1923945844173431,0.8775037527084351,284.8959655761719,284.95001220703125,297.0688171386719,295.45086669921875,297.1671142578125,297.2459716796875,284.9000549316406,1.0,0.4821515679359436,0.7501128315925598,0.7501128315925598,1.0,1.0,-2.4935593605041504,1.1101845502853394,1.3833746910095217,0.5416164398193359,0.8639593124389648,0.8639593124389648,0.0,116.5632553100586,146.0,56840.40234375,0.0,1375.9822998046875,1.0,279.757080078125,283.52081298828125,298.4837646484375,301.5716857910156,293.1499938964844,293.1499938964844,280.04998779296875,38922.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272016882896424,1.0,0.0,0.0,3.606196403503418,3.6062204837799072,8.677448590788117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8372.166015625,0.0,1506.5811767578125,2977.34912109375,0.0,3655.465087890625,0.8980334997177124,1.0,0.0,3.0,1.0,0.0
17747400,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8186936378479004,0.3061497211456299,0.2775950133800506,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8648243546485901,0.3648496866226196,0.3472860753536224,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8672744035720825,0.3678231239318847,0.2586900591850281,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8388839364051819,0.3316649496555328,0.3160702288150787,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.704558789730072,0.1923945844173431,0.8775037527084351,284.8959655761719,284.95001220703125,297.0688171386719,295.45086669921875,297.1671142578125,297.2459716796875,284.9000549316406,1.0,0.4821515679359436,0.7501128315925598,0.7501128315925598,1.0,1.0,-2.4935593605041504,1.1101845502853394,1.3833746910095217,0.5416164398193359,0.8639593124389648,0.8639593124389648,0.0,116.5632553100586,146.0,56840.40234375,0.0,1375.9822998046875,1.0,279.757080078125,283.52081298828125,298.4837646484375,301.5716857910156,293.1499938964844,293.1499938964844,280.04998779296875,38922.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272016882896424,1.0,0.0,0.0,3.606196403503418,3.6062204837799072,8.677448590788117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8372.166015625,0.0,1506.5811767578125,2977.34912109375,0.0,3655.465087890625,0.8980334997177124,1.0,0.0,3.0,1.0,0.0
17747460,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8022664189338684,0.3069830238819122,0.2784784734249115,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8481751084327698,0.3666133880615234,0.3491466641426086,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8500657081604004,0.3690643608570099,0.2596709728240967,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8235536813735962,0.3333278596401214,0.3178562819957733,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6896358132362366,0.1929657906293869,0.8814769983291626,285.0230407714844,284.95001220703125,297.04412841796875,295.43719482421875,297.1548767089844,297.2438659667969,285.0205383300781,1.0,0.4909529387950897,0.74839186668396,0.74839186668396,1.0,1.0,-2.504951000213623,1.1151654720306396,1.3897855281829834,0.5440962314605713,0.978997528553009,0.978997528553009,0.0,127.4819793701172,134.0,56466.5859375,0.0,1437.0098876953125,1.0,280.0429992675781,283.64752197265625,298.4198913574219,301.4313049316406,293.1499938964844,293.1499938964844,279.75,32685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190977811813354,1.0,0.0,0.0,3.74697494506836,3.746999263763428,9.368172300128208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9323.662109375,0.0,1618.30224609375,2977.34912109375,0.0,3580.82958984375,0.9245438575744628,1.0,0.0,3.0,1.0,0.0
17747520,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8022664189338684,0.3069830238819122,0.2784784734249115,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8481751084327698,0.3666133880615234,0.3491466641426086,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8500657081604004,0.3690643608570099,0.2596709728240967,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8235536813735962,0.3333278596401214,0.3178562819957733,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6896358132362366,0.1929657906293869,0.8814769983291626,285.0230407714844,284.95001220703125,297.04412841796875,295.43719482421875,297.1548767089844,297.2438659667969,285.0205383300781,1.0,0.4909529387950897,0.74839186668396,0.74839186668396,1.0,1.0,-2.504951000213623,1.1151654720306396,1.3897855281829834,0.5440962314605713,0.978997528553009,0.978997528553009,0.0,127.4819793701172,134.0,56466.5859375,0.0,1437.0098876953125,1.0,280.0429992675781,283.64752197265625,298.4198913574219,301.4313049316406,293.1499938964844,293.1499938964844,279.75,32685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190977811813354,1.0,0.0,0.0,3.74697494506836,3.746999263763428,9.368172300128208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9323.662109375,0.0,1618.30224609375,2977.34912109375,0.0,3580.82958984375,0.9245438575744628,1.0,0.0,3.0,1.0,0.0
17747580,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7993991374969482,0.3069227933883667,0.2787597477436065,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8460742831230164,0.3676619529724121,0.3504427969455719,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.847507119178772,0.3694716095924377,0.2602093517780304,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8216158151626587,0.3343386650085449,0.3190988302230835,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6873494386672974,0.1931640654802322,0.8833637833595276,284.8903503417969,284.95001220703125,297.0290222167969,295.42657470703125,297.1435241699219,297.2357177734375,284.894287109375,1.0,0.4927710294723511,0.7466708421707153,0.7466708421707153,1.0,1.0,-2.5112626552581787,1.1176698207855225,1.3935928344726562,0.5454156398773193,0.8668111562728882,0.8668111562728882,0.0,129.70819091796875,122.0,57106.625,0.0,1454.68505859375,1.0,279.7568664550781,283.5095520019531,298.4569396972656,301.5590515136719,293.1499938964844,293.1499938964844,280.04998779296875,39094.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93011474609375,1.0,0.0,0.0,3.633582353591919,3.6336069107055664,8.809744826976385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8391.7978515625,0.0,1538.0302734375,2977.34912109375,0.0,3682.192626953125,0.9041603207588196,1.0,0.0,3.0,1.0,0.0
17747640,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7993991374969482,0.3069227933883667,0.2787597477436065,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8460742831230164,0.3676619529724121,0.3504427969455719,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.847507119178772,0.3694716095924377,0.2602093517780304,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8216158151626587,0.3343386650085449,0.3190988302230835,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6873494386672974,0.1931640654802322,0.8833637833595276,284.8903503417969,284.95001220703125,297.0290222167969,295.42657470703125,297.1435241699219,297.2357177734375,284.894287109375,1.0,0.4927710294723511,0.7466708421707153,0.7466708421707153,1.0,1.0,-2.5112626552581787,1.1176698207855225,1.3935928344726562,0.5454156398773193,0.8668111562728882,0.8668111562728882,0.0,129.70819091796875,122.0,57106.625,0.0,1454.68505859375,1.0,279.7568664550781,283.5095520019531,298.4569396972656,301.5590515136719,293.1499938964844,293.1499938964844,280.04998779296875,39094.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93011474609375,1.0,0.0,0.0,3.633582353591919,3.6336069107055664,8.809744826976385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8391.7978515625,0.0,1538.0302734375,2977.34912109375,0.0,3682.192626953125,0.9041603207588196,1.0,0.0,3.0,1.0,0.0
17747700,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8014111518859863,0.3072727024555206,0.2787854671478271,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8484269380569458,0.3684571087360382,0.3509461283683777,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8496494889259338,0.3700034320354461,0.2603715658187866,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8238575458526611,0.3350890874862671,0.3195774257183075,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6892125606536865,0.1934008747339248,0.8836768865585327,285.0250549316406,284.95001220703125,297.0253295898437,295.4225769042969,297.1410827636719,297.2343444824219,285.03057861328125,1.0,0.4920359849929809,0.745810329914093,0.745810329914093,1.0,1.0,-2.5130410194396973,1.1182764768600464,1.3947645425796509,0.5456410050392151,0.95811265707016,0.95811265707016,0.0,128.4915008544922,122.0,56417.00390625,0.0,1451.78662109375,1.0,280.0018310546875,283.6556396484375,298.38690185546875,301.3602294921875,293.1499938964844,293.1499938964844,280.04998779296875,34135.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228472113609314,1.0,0.0,0.0,3.682627201080322,3.682651281356812,9.049171012520674e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8688.6201171875,0.0,1555.693115234375,2977.34912109375,0.0,3615.410888671875,0.9132758975028992,1.0,0.0,3.0,1.0,0.0
17747760,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8060691356658936,0.3078350722789764,0.279141366481781,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8533299565315247,0.3694369196891784,0.3517145216464996,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8543920516967773,0.3707477450370788,0.2607712745666504,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8284552693367004,0.3360119462013244,0.3202949464321136,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6933335661888123,0.1937664002180099,0.884621262550354,285.01934814453125,284.95001220703125,297.0243530273437,295.41943359375,297.1410522460937,297.23516845703125,285.01708984375,1.0,0.4906378090381622,0.7449830770492554,0.7449830770492554,1.0,1.0,-2.516867160797119,1.1198657751083374,1.3970012664794922,0.5464170575141907,0.9801329970359802,0.9801329970359802,0.0,125.92132568359376,110.0,56611.7265625,0.0,1445.7344970703125,1.0,280.0428466796875,283.64044189453125,298.3978576660156,301.41619873046875,293.1499938964844,293.1499938964844,279.75,32926.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211203455924988,1.0,0.0,0.0,3.7635421752929688,3.763566732406616,9.451198366150492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9337.4423828125,0.0,1639.4825439453125,2977.34912109375,0.0,3599.493896484375,0.9285721778869628,1.0,0.0,3.0,1.0,0.0
17747820,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8174415230751038,0.3079074919223785,0.2791957259178161,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8662336468696594,0.3705517053604126,0.3527078926563263,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8668913841247559,0.3712440133094787,0.2611019909381866,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8403652906417847,0.3370888531208038,0.321234792470932,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7040992379188538,0.1940648406744003,0.8852179050445557,284.8890686035156,284.95001220703125,297.0310363769531,295.4160461425781,297.1405029296875,297.2289428710937,284.8924560546875,1.0,0.4861440360546112,0.7433285117149353,0.7433285117149353,1.0,1.0,-2.520376205444336,1.1210308074951172,1.3993453979492188,0.5470218658447266,0.8677220940589905,0.8677220940589905,0.0,119.09715270996094,98.0,57221.7890625,0.0,1420.974853515625,1.0,279.7572326660156,283.5037536621094,298.44158935546875,301.5480651855469,293.1499938964844,293.1499938964844,280.04998779296875,39137.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311665892601012,1.0,0.0,0.0,3.647010803222656,3.6470351219177246,8.874979471329425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8400.4814453125,0.0,1553.301513671875,2977.34912109375,0.0,3691.829833984375,0.9070920944213868,1.0,0.0,3.0,1.0,0.0
17747880,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8174415230751038,0.3079074919223785,0.2791957259178161,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8662336468696594,0.3705517053604126,0.3527078926563263,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8668913841247559,0.3712440133094787,0.2611019909381866,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8403652906417847,0.3370888531208038,0.321234792470932,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7040992379188538,0.1940648406744003,0.8852179050445557,284.8890686035156,284.95001220703125,297.0310363769531,295.4160461425781,297.1405029296875,297.2289428710937,284.8924560546875,1.0,0.4861440360546112,0.7433285117149353,0.7433285117149353,1.0,1.0,-2.520376205444336,1.1210308074951172,1.3993453979492188,0.5470218658447266,0.8677220940589905,0.8677220940589905,0.0,119.09715270996094,98.0,57221.7890625,0.0,1420.974853515625,1.0,279.7572326660156,283.5037536621094,298.44158935546875,301.5480651855469,293.1499938964844,293.1499938964844,280.04998779296875,39137.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311665892601012,1.0,0.0,0.0,3.647010803222656,3.6470351219177246,8.874979471329425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8400.4814453125,0.0,1553.301513671875,2977.34912109375,0.0,3691.829833984375,0.9070920944213868,1.0,0.0,3.0,1.0,0.0
17747940,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8340495824813843,0.3089396357536316,0.2794932723045349,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8859912157058716,0.3724009692668915,0.3538424372673034,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.886255145072937,0.3726086914539337,0.2615744471549988,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8585992455482483,0.3388359546661377,0.322293221950531,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7194857001304626,0.1947745233774185,0.8859730958938599,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.1495056152344,297.2300720214844,285.0184936523437,1.0,0.4801972508430481,0.74167400598526,0.74167400598526,1.0,1.0,-2.5248374938964844,1.1226691007614136,1.4021682739257812,0.5477456450462341,0.9830337762832642,0.9830337762832642,0.0,109.97608947753906,86.0,56714.30078125,0.0,1387.485595703125,1.0,280.043212890625,283.6376342773437,298.39190673828125,301.41357421875,293.1499938964844,293.1499938964844,279.75,32959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215312600135804,1.0,0.0,0.0,3.773777961730957,3.773802757263184,9.502677471573406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9350.4794921875,0.0,1651.768798828125,2977.34912109375,0.0,3603.283203125,0.9307848215103148,1.0,0.0,3.0,1.0,0.0
17748000,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8340495824813843,0.3089396357536316,0.2794932723045349,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8859912157058716,0.3724009692668915,0.3538424372673034,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.886255145072937,0.3726086914539337,0.2615744471549988,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8585992455482483,0.3388359546661377,0.322293221950531,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7194857001304626,0.1947745233774185,0.8859730958938599,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.1495056152344,297.2300720214844,285.0184936523437,1.0,0.4801972508430481,0.74167400598526,0.74167400598526,1.0,1.0,-2.5248374938964844,1.1226691007614136,1.4021682739257812,0.5477456450462341,0.9830337762832642,0.9830337762832642,0.0,109.97608947753906,86.0,56714.30078125,0.0,1387.485595703125,1.0,280.043212890625,283.6376342773437,298.39190673828125,301.41357421875,293.1499938964844,293.1499938964844,279.75,32959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215312600135804,1.0,0.0,0.0,3.773777961730957,3.773802757263184,9.502677471573406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9350.4794921875,0.0,1651.768798828125,2977.34912109375,0.0,3603.283203125,0.9307848215103148,1.0,0.0,3.0,1.0,0.0
17748060,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8555216193199158,0.3090917766094208,0.2795167863368988,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.911827564239502,0.3735620081424713,0.3547678887844085,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9116095900535583,0.3731605410575866,0.2618628740310669,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8826833963394165,0.3399594128131866,0.3231648206710815,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7376038432121277,0.1951582282781601,0.8864049315452576,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.1581420898437,297.22509765625,284.8935241699219,1.0,0.473388135433197,0.7400797605514526,0.7400797605514526,1.0,1.0,-2.527896881103516,1.1236155033111572,1.404281497001648,0.5482625365257263,0.8709174394607544,0.8709174394607544,0.0,99.9843292236328,74.0,57349.6484375,0.0,1348.3450927734375,1.0,279.7567138671875,283.5,298.4447631835937,301.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,39158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314457178115844,1.0,0.0,0.0,3.658144235610962,3.65816879272461,8.929249020184216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8412.234375,0.0,1565.93701171875,2977.34912109375,0.0,3694.385498046875,0.9096668362617492,1.0,0.0,3.0,1.0,0.0
17748120,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8555216193199158,0.3090917766094208,0.2795167863368988,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.911827564239502,0.3735620081424713,0.3547678887844085,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9116095900535583,0.3731605410575866,0.2618628740310669,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8826833963394165,0.3399594128131866,0.3231648206710815,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7376038432121277,0.1951582282781601,0.8864049315452576,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.1581420898437,297.22509765625,284.8935241699219,1.0,0.473388135433197,0.7400797605514526,0.7400797605514526,1.0,1.0,-2.527896881103516,1.1236155033111572,1.404281497001648,0.5482625365257263,0.8709174394607544,0.8709174394607544,0.0,99.9843292236328,74.0,57349.6484375,0.0,1348.3450927734375,1.0,279.7567138671875,283.5,298.4447631835937,301.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,39158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314457178115844,1.0,0.0,0.0,3.658144235610962,3.65816879272461,8.929249020184216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8412.234375,0.0,1565.93701171875,2977.34912109375,0.0,3694.385498046875,0.9096668362617492,1.0,0.0,3.0,1.0,0.0
17748180,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.886681854724884,0.3101766109466553,0.2797910571098327,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9506007432937622,0.3754400908946991,0.3558546602725982,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9498949646949768,0.3745585978031158,0.2623033821582794,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9171959161758424,0.3417350351810455,0.3241758644580841,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7632018327713013,0.1959278881549835,0.8870959877967834,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1707763671875,297.22711181640625,285.0204467773437,1.0,0.4660051763057709,0.7384855151176453,0.7384855151176453,1.0,1.0,-2.532100200653076,1.1251287460327148,1.406971454620361,0.5489425659179688,0.9880465865135192,0.9880465865135192,0.0,88.9971694946289,62.0,56849.83984375,0.0,1306.2462158203125,1.0,280.0433044433594,283.63433837890625,298.3987121582031,301.4267883300781,293.1499938964844,293.1499938964844,279.75,32952.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219379425048828,1.0,0.0,0.0,3.786402463912964,3.7864274978637695,9.56636313276249e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9369.998046875,0.0,1666.630126953125,2977.34912109375,0.0,3607.0322265625,0.933642327785492,1.0,0.0,3.0,1.0,0.0
17748240,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.886681854724884,0.3101766109466553,0.2797910571098327,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9506007432937622,0.3754400908946991,0.3558546602725982,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9498949646949768,0.3745585978031158,0.2623033821582794,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9171959161758424,0.3417350351810455,0.3241758644580841,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7632018327713013,0.1959278881549835,0.8870959877967834,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1707763671875,297.22711181640625,285.0204467773437,1.0,0.4660051763057709,0.7384855151176453,0.7384855151176453,1.0,1.0,-2.532100200653076,1.1251287460327148,1.406971454620361,0.5489425659179688,0.9880465865135192,0.9880465865135192,0.0,88.9971694946289,62.0,56849.83984375,0.0,1306.2462158203125,1.0,280.0433044433594,283.63433837890625,298.3987121582031,301.4267883300781,293.1499938964844,293.1499938964844,279.75,32952.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219379425048828,1.0,0.0,0.0,3.786402463912964,3.7864274978637695,9.56636313276249e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9369.998046875,0.0,1666.630126953125,2977.34912109375,0.0,3607.0322265625,0.933642327785492,1.0,0.0,3.0,1.0,0.0
17748300,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9070464372634888,0.310382217168808,0.2799915075302124,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.972698211669922,0.3761272728443146,0.3564669489860534,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9718661308288574,0.3749577701091766,0.2625803649425506,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9412385821342468,0.3423959910869598,0.324746698141098,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7802934646606445,0.1962030082941055,0.8877208828926086,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.1759338378906,297.2259826660156,284.8666381835937,1.0,0.4622339904308319,0.737688422203064,0.737688422203064,1.0,1.0,-2.534850597381592,1.1261762380599976,1.408674240112305,0.5495209693908691,0.8910379409790039,0.8910379409790039,0.0,83.32215881347656,62.0,57790.1484375,0.0,1285.159423828125,1.0,279.7944641113281,283.4652404785156,298.46746826171875,301.6361694335937,293.1499938964844,293.1499938964844,279.75,36654.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299848079681396,1.0,0.0,0.0,3.772747039794922,3.772772312164306,9.497485962128848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9069.490234375,0.0,1679.128662109375,2977.34912109375,0.0,3681.002197265625,0.9311463832855223,1.0,0.0,3.0,1.0,0.0
17748360,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.931429922580719,0.3103559017181396,0.2798081040382385,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9927550554275512,0.3766058087348938,0.356750875711441,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9918547868728638,0.3751196563243866,0.2625737190246582,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9656359553337096,0.3428630530834198,0.3250176608562469,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7992004752159119,0.1963483542203903,0.887521505355835,284.8873291015625,284.95001220703125,297.1274108886719,295.4263000488281,297.1799621582031,297.2226867675781,284.8915405273437,1.0,0.4582843780517578,0.736889123916626,0.736889123916626,1.0,1.0,-2.535051822662353,1.126004934310913,1.40904700756073,0.5494352579116821,0.8735589385032654,0.8735589385032654,0.0,77.90194702148438,80.0,57501.08984375,0.0,1261.9908447265625,1.0,279.7565612792969,283.4927062988281,298.45263671875,301.5719909667969,293.1499938964844,293.1499938964844,280.04998779296875,39189.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320790767669678,1.0,0.0,0.0,3.674396276473999,3.6744210720062256,9.008765573526034e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8426.908203125,0.0,1584.5076904296875,2977.34912109375,0.0,3700.183349609375,0.9131605625152588,1.0,0.0,3.0,1.0,0.0
17748420,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9359264969825744,0.3114215731620788,0.2804664373397827,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9963110685348512,0.3784619569778442,0.3582332730293274,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9951124787330629,0.3764941394329071,0.2633064389228821,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.970236361026764,0.3446144759654999,0.3264233767986297,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8027926087379456,0.1971136331558227,0.8902028799057007,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1929626464844,297.2247619628906,285.02508544921875,1.0,0.4599030315876007,0.7352904677391052,0.7352904677391052,1.0,1.0,-2.543403387069702,1.1294931173324585,1.4139102697372437,0.551115870475769,0.9959118366241456,0.9959118366241456,0.0,77.46177673339844,98.0,57066.203125,0.0,1270.392333984375,1.0,280.0434265136719,283.6324462890625,298.4068908691406,301.44482421875,293.1499938964844,293.1499938964844,279.75,32912.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227184653282166,1.0,0.0,0.0,3.8026719093322754,3.802696943283081,9.648748573454211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9399.4482421875,0.0,1685.678955078125,2977.34912109375,0.0,3614.224853515625,0.9373154640197754,1.0,0.0,3.0,1.0,0.0
17748480,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9359264969825744,0.3114215731620788,0.2804664373397827,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9963110685348512,0.3784619569778442,0.3582332730293274,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9951124787330629,0.3764941394329071,0.2633064389228821,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.970236361026764,0.3446144759654999,0.3264233767986297,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8027926087379456,0.1971136331558227,0.8902028799057007,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1929626464844,297.2247619628906,285.02508544921875,1.0,0.4599030315876007,0.7352904677391052,0.7352904677391052,1.0,1.0,-2.543403387069702,1.1294931173324585,1.4139102697372437,0.551115870475769,0.9959118366241456,0.9959118366241456,0.0,77.46177673339844,98.0,57066.203125,0.0,1270.392333984375,1.0,280.0434265136719,283.6324462890625,298.4068908691406,301.44482421875,293.1499938964844,293.1499938964844,279.75,32912.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227184653282166,1.0,0.0,0.0,3.8026719093322754,3.802696943283081,9.648748573454211e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9399.4482421875,0.0,1685.678955078125,2977.34912109375,0.0,3614.224853515625,0.9373154640197754,1.0,0.0,3.0,1.0,0.0
17748540,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9053616523742676,0.3114564716815948,0.2810677289962768,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9727511405944824,0.3795106709003448,0.3597631156444549,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.970774233341217,0.3769254088401794,0.2640388906002044,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.941457450389862,0.3456179499626159,0.3278934955596924,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7796626091003418,0.1974187493324279,0.8936529159545898,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2019958496094,297.219482421875,284.8943176269531,1.0,0.4666661322116852,0.7336918115615845,0.7336918115615845,1.0,1.0,-2.5527613162994385,1.133414626121521,1.4193466901779177,0.55322265625,0.8836034536361694,0.8836034536361694,0.0,84.69463348388672,116.0,57893.9765625,0.0,1313.4686279296875,1.0,279.7562561035156,283.4859313964844,298.4633483886719,301.60076904296875,293.1499938964844,293.1499938964844,280.04998779296875,38806.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933412492275238,1.0,0.0,0.0,3.706358194351196,3.706383228302002,9.166172958430252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8467.482421875,0.0,1618.1046142578125,2977.34912109375,0.0,3712.3798828125,0.9199548959732056,1.0,0.0,3.0,1.0,0.0
17748600,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9053616523742676,0.3114564716815948,0.2810677289962768,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9727511405944824,0.3795106709003448,0.3597631156444549,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.970774233341217,0.3769254088401794,0.2640388906002044,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.941457450389862,0.3456179499626159,0.3278934955596924,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7796626091003418,0.1974187493324279,0.8936529159545898,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2019958496094,297.219482421875,284.8943176269531,1.0,0.4666661322116852,0.7336918115615845,0.7336918115615845,1.0,1.0,-2.5527613162994385,1.133414626121521,1.4193466901779177,0.55322265625,0.8836034536361694,0.8836034536361694,0.0,84.69463348388672,116.0,57893.9765625,0.0,1313.4686279296875,1.0,279.7562561035156,283.4859313964844,298.4633483886719,301.60076904296875,293.1499938964844,293.1499938964844,280.04998779296875,38806.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933412492275238,1.0,0.0,0.0,3.706358194351196,3.706383228302002,9.166172958430252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8467.482421875,0.0,1618.1046142578125,2977.34912109375,0.0,3712.3798828125,0.9199548959732056,1.0,0.0,3.0,1.0,0.0
17748660,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8712694644927979,0.3123181462287903,0.2819778323173523,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9350579977035522,0.3811901807785034,0.3615416586399078,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9322481751441956,0.378087431192398,0.2649693489074707,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.902858555316925,0.3471633493900299,0.3295747637748718,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7514339089393616,0.1979773342609405,0.8976535201072693,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.21453857421875,297.2200012207031,285.03302001953125,1.0,0.4764841794967651,0.7319833040237427,0.7319833040237427,1.0,1.0,-2.563929796218872,1.1381853818893433,1.4257444143295288,0.5556163787841797,1.0,1.0,0.0,96.05658721923828,134.0,57470.02734375,0.0,1377.2181396484375,1.0,280.04364013671875,283.6304626464844,298.41864013671875,301.47760009765625,293.1499938964844,293.1499938964844,279.75,33045.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924717664718628,1.0,0.0,0.0,3.831362009048462,3.831387281417847,9.794891866476974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9453.4775390625,0.0,1721.2535400390625,2977.34912109375,0.0,3632.630859375,0.94379061460495,1.0,0.0,3.0,1.0,0.0
