time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8712694644927979,0.3123181462287903,0.2819778323173523,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9350579977035522,0.3811901807785034,0.3615416586399078,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9322481751441956,0.378087431192398,0.2649693489074707,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.902858555316925,0.3471633493900299,0.3295747637748718,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7514339089393616,0.1979773342609405,0.8976535201072693,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.21453857421875,297.2200012207031,285.03302001953125,1.0,0.4764841794967651,0.7319833040237427,0.7319833040237427,1.0,1.0,-2.563929796218872,1.1381853818893433,1.4257444143295288,0.5556163787841797,1.0,1.0,0.0,96.05658721923828,134.0,57470.02734375,0.0,1377.2181396484375,1.0,280.04364013671875,283.6304626464844,298.41864013671875,301.47760009765625,293.1499938964844,293.1499938964844,279.75,33045.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924717664718628,1.0,0.0,0.0,3.831362009048462,3.831387281417847,9.794891866476974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9453.4775390625,0.0,1721.2535400390625,2977.34912109375,0.0,3632.630859375,0.94379061460495,1.0,0.0,3.0,1.0,0.0
17748780,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8393335342407227,0.3121906220912933,0.2826981246471405,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8966533541679382,0.3820759952068329,0.3632017374038696,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8937743306159973,0.3782934844493866,0.2657599747180938,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8688597083091736,0.3479415476322174,0.3311237096786499,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.725387454032898,0.1980694681406021,0.9015014171600342,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2232971191406,297.2134094238281,284.8935546875,1.0,0.4880944192409515,0.7302748560905457,0.7302748560905457,1.0,1.0,-2.5742313861846924,1.1424989700317385,1.431732416152954,0.5579201579093933,0.8953765630722046,0.8953765630722046,0.0,110.49095916748048,152.0,58406.9921875,0.0,1453.8448486328125,1.0,279.7569885253906,283.4735717773437,298.4747009277344,301.6387023925781,293.1499938964844,293.1499938964844,280.04998779296875,38389.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357926845550536,1.0,0.0,0.0,3.7531545162200928,3.7531800270080566,9.399097962159432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8521.8720703125,0.0,1669.3756103515625,2977.34912109375,0.0,3734.1201171875,0.9299402236938475,1.0,0.0,3.0,1.0,0.0
17748840,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8393335342407227,0.3121906220912933,0.2826981246471405,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8966533541679382,0.3820759952068329,0.3632017374038696,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8937743306159973,0.3782934844493866,0.2657599747180938,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8688597083091736,0.3479415476322174,0.3311237096786499,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.725387454032898,0.1980694681406021,0.9015014171600342,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2232971191406,297.2134094238281,284.8935546875,1.0,0.4880944192409515,0.7302748560905457,0.7302748560905457,1.0,1.0,-2.5742313861846924,1.1424989700317385,1.431732416152954,0.5579201579093933,0.8953765630722046,0.8953765630722046,0.0,110.49095916748048,152.0,58406.9921875,0.0,1453.8448486328125,1.0,279.7569885253906,283.4735717773437,298.4747009277344,301.6387023925781,293.1499938964844,293.1499938964844,280.04998779296875,38389.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357926845550536,1.0,0.0,0.0,3.7531545162200928,3.7531800270080566,9.399097962159432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8521.8720703125,0.0,1669.3756103515625,2977.34912109375,0.0,3734.1201171875,0.9299402236938475,1.0,0.0,3.0,1.0,0.0
17748900,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8253849744796753,0.3124414980411529,0.2829819619655609,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8806121349334717,0.3827438950538635,0.3639450967311859,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.877556324005127,0.3786523044109344,0.2660736739635467,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8538657426834106,0.3485143482685089,0.3318008780479431,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7132603526115417,0.1981915533542633,0.9030670523643494,285.033447265625,284.95001220703125,297.25048828125,295.446533203125,297.2288818359375,297.2120361328125,285.0397644042969,1.0,0.4942154288291931,0.7294206023216248,0.7294206023216248,1.0,1.0,-2.578533172607422,1.1442627906799316,1.4342703819274902,0.558773934841156,0.99309504032135,0.99309504032135,0.0,118.4330062866211,152.0,57693.26953125,0.0,1494.4393310546875,1.0,280.0046081542969,283.6298217773437,298.4129943847656,301.44793701171875,293.1499938964844,293.1499938964844,280.04998779296875,34164.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928826093673706,1.0,0.0,0.0,3.794504642486572,3.794529676437378,9.607346100892755e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8835.4140625,0.0,1685.68310546875,2977.34912109375,0.0,3670.37646484375,0.938271462917328,1.0,0.0,3.0,1.0,0.0
17748960,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8133877515792847,0.3129294514656067,0.2836538851261139,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8670652508735657,0.3836196959018707,0.3650189042091369,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8639076948165894,0.3792392909526825,0.2666646242141723,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8413854837417603,0.3492692708969116,0.3327697515487671,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7019001841545105,0.1984319537878036,0.9054311513900756,285.0412902832031,284.95001220703125,297.2648620605469,295.44940185546875,297.2357482910156,297.212890625,285.0409240722656,1.0,0.5005967617034912,0.7284951210021973,0.7284951210021973,1.0,1.0,-2.5853431224823,1.1471961736679075,1.4381468296051023,0.5602537393569946,1.0,1.0,0.0,126.38320922851562,155.0,57885.85546875,0.0,1538.603271484375,1.0,280.0433349609375,283.6285095214844,298.43023681640625,301.51129150390625,293.1499938964844,293.1499938964844,279.75,33556.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273625612258912,1.0,0.0,0.0,3.859164714813232,3.859190464019776,9.937564300344093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9506.0478515625,0.0,1759.23388671875,2977.34912109375,0.0,3656.943115234375,0.9505044221878052,1.0,0.0,3.0,1.0,0.0
17749020,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7969892024993896,0.3127524554729461,0.2842139601707458,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.850588858127594,0.3844304382801056,0.3664860725402832,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8471229672431946,0.3793094158172607,0.2672668099403381,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8261334300041199,0.3498968183994293,0.3340497612953186,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6871991753578186,0.1983888298273086,0.9080511331558228,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.24493408203125,297.2060852050781,284.89312744140625,1.0,0.5088993906974792,0.7266442775726318,0.7266442775726318,1.0,1.0,-2.593198776245117,1.1502655744552612,1.442933201789856,0.5618889331817627,0.9043689370155334,0.9043689370155334,0.0,137.6818084716797,143.0,58839.9296875,0.0,1599.2276611328125,1.0,279.755859375,283.46307373046875,298.4867553710937,301.6737976074219,293.1499938964844,293.1499938964844,279.45001220703125,38300.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383053779602052,1.0,0.0,0.0,3.7902982234954834,3.7903239727020255,9.586058240529385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9674.0615234375,0.0,1712.8026123046875,2977.34912109375,0.0,3757.024658203125,0.9382091760635376,1.0,0.0,3.0,1.0,0.0
17749080,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7969892024993896,0.3127524554729461,0.2842139601707458,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.850588858127594,0.3844304382801056,0.3664860725402832,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8471229672431946,0.3793094158172607,0.2672668099403381,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8261334300041199,0.3498968183994293,0.3340497612953186,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6871991753578186,0.1983888298273086,0.9080511331558228,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.24493408203125,297.2060852050781,284.89312744140625,1.0,0.5088993906974792,0.7266442775726318,0.7266442775726318,1.0,1.0,-2.593198776245117,1.1502655744552612,1.442933201789856,0.5618889331817627,0.9043689370155334,0.9043689370155334,0.0,137.6818084716797,143.0,58839.9296875,0.0,1599.2276611328125,1.0,279.755859375,283.46307373046875,298.4867553710937,301.6737976074219,293.1499938964844,293.1499938964844,279.45001220703125,38300.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383053779602052,1.0,0.0,0.0,3.7902982234954834,3.7903239727020255,9.586058240529385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9674.0615234375,0.0,1712.8026123046875,2977.34912109375,0.0,3757.024658203125,0.9382091760635376,1.0,0.0,3.0,1.0,0.0
17749140,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7932944297790527,0.3124330341815948,0.2839195430278778,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8476184010505676,0.3850276172161102,0.3670793175697326,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8436593413352966,0.3791557550430298,0.2671719491481781,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8232532143592834,0.3503047823905945,0.3344748914241791,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6839639544487,0.1981610506772995,0.9073744416236876,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2536926269531,297.19793701171875,284.8887023925781,1.0,0.5099966526031494,0.7247933745384216,0.7247933745384216,1.0,1.0,-2.59314489364624,1.149565577507019,1.4435793161392212,0.5614250898361206,0.8324952125549316,0.8324952125549316,0.0,140.06640625,131.0,58864.8203125,0.0,1609.693359375,1.0,279.4577331542969,283.44635009765625,298.472900390625,301.6701354980469,293.1499938964844,293.1499938964844,279.75,41444.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94380122423172,1.0,0.0,0.0,3.5256621837615967,3.525686025619507,8.294203439618286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8623.708984375,0.0,1438.5382080078125,2977.34912109375,0.0,3806.950927734375,0.8831531405448914,1.0,0.0,3.0,1.0,0.0
17749200,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7932944297790527,0.3124330341815948,0.2839195430278778,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8476184010505676,0.3850276172161102,0.3670793175697326,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8436593413352966,0.3791557550430298,0.2671719491481781,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8232532143592834,0.3503047823905945,0.3344748914241791,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6839639544487,0.1981610506772995,0.9073744416236876,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2536926269531,297.19793701171875,284.8887023925781,1.0,0.5099966526031494,0.7247933745384216,0.7247933745384216,1.0,1.0,-2.59314489364624,1.149565577507019,1.4435793161392212,0.5614250898361206,0.8324952125549316,0.8324952125549316,0.0,140.06640625,131.0,58864.8203125,0.0,1609.693359375,1.0,279.4577331542969,283.44635009765625,298.472900390625,301.6701354980469,293.1499938964844,293.1499938964844,279.75,41444.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94380122423172,1.0,0.0,0.0,3.5256621837615967,3.525686025619507,8.294203439618286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8623.708984375,0.0,1438.5382080078125,2977.34912109375,0.0,3806.950927734375,0.8831531405448914,1.0,0.0,3.0,1.0,0.0
17749260,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8002085089683533,0.3134430348873138,0.2844164371490478,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.854989767074585,0.3867278397083282,0.3682783246040344,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8505008220672607,0.3802665174007416,0.2676276862621307,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8300318717956543,0.3517260551452636,0.3354278802871704,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.689823567867279,0.1985863298177719,0.9077387452125548,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.268798828125,297.2005920410156,285.0007629394531,1.0,0.5074508786201477,0.7230092883110046,0.7230092883110046,1.0,1.0,-2.5973074436187744,1.150909185409546,1.446398377418518,0.5619495511054993,0.929887056350708,0.929887056350708,0.0,135.7858123779297,119.0,58378.359375,0.0,1596.5318603515625,1.0,279.7414855957031,283.5671691894531,298.4353332519531,301.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,33733.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319690465927124,1.0,0.0,0.0,3.647202014923096,3.6472256183624254,8.875910566530365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9564.4921875,0.0,1513.115966796875,2977.34912109375,0.0,3699.17626953125,0.9027294516563416,1.0,0.0,3.0,1.0,0.0
17749320,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8002085089683533,0.3134430348873138,0.2844164371490478,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.854989767074585,0.3867278397083282,0.3682783246040344,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8505008220672607,0.3802665174007416,0.2676276862621307,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8300318717956543,0.3517260551452636,0.3354278802871704,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.689823567867279,0.1985863298177719,0.9077387452125548,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.268798828125,297.2005920410156,285.0007629394531,1.0,0.5074508786201477,0.7230092883110046,0.7230092883110046,1.0,1.0,-2.5973074436187744,1.150909185409546,1.446398377418518,0.5619495511054993,0.929887056350708,0.929887056350708,0.0,135.7858123779297,119.0,58378.359375,0.0,1596.5318603515625,1.0,279.7414855957031,283.5671691894531,298.4353332519531,301.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,33733.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319690465927124,1.0,0.0,0.0,3.647202014923096,3.6472256183624254,8.875910566530365e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9564.4921875,0.0,1513.115966796875,2977.34912109375,0.0,3699.17626953125,0.9027294516563416,1.0,0.0,3.0,1.0,0.0
17749380,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8114328384399414,0.3135879933834076,0.2844926416873932,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8673222064971924,0.3877618908882141,0.3691552877426147,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8621588945388794,0.3805923163890838,0.2678053081035614,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8412654995918274,0.3525490462779999,0.3360905051231384,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6998959183692932,0.1987385600805282,0.9075196385383606,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2809753417969,297.1974182128906,284.9134521484375,1.0,0.5026957392692566,0.7212252020835876,0.7212252020835876,1.0,1.0,-2.599205493927002,1.1511386632919312,1.4480669498443604,0.5620042681694031,0.8461984395980835,0.8461984395980835,0.0,128.63140869140625,107.0,58871.85546875,0.0,1567.462890625,1.0,279.4578552246094,283.4660949707031,298.4933166503906,301.6820983886719,293.1499938964844,293.1499938964844,279.75,39073.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398056268692015,1.0,0.0,0.0,3.509535312652588,3.50955867767334,8.218499942813651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8632.046875,0.0,1404.5501708984375,2977.34912109375,0.0,3770.677001953125,0.8770209550857544,1.0,0.0,3.0,1.0,0.0
17749440,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8114328384399414,0.3135879933834076,0.2844926416873932,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8673222064971924,0.3877618908882141,0.3691552877426147,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8621588945388794,0.3805923163890838,0.2678053081035614,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8412654995918274,0.3525490462779999,0.3360905051231384,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6998959183692932,0.1987385600805282,0.9075196385383606,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2809753417969,297.1974182128906,284.9134521484375,1.0,0.5026957392692566,0.7212252020835876,0.7212252020835876,1.0,1.0,-2.599205493927002,1.1511386632919312,1.4480669498443604,0.5620042681694031,0.8461984395980835,0.8461984395980835,0.0,128.63140869140625,107.0,58871.85546875,0.0,1567.462890625,1.0,279.4578552246094,283.4660949707031,298.4933166503906,301.6820983886719,293.1499938964844,293.1499938964844,279.75,39073.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398056268692015,1.0,0.0,0.0,3.509535312652588,3.50955867767334,8.218499942813651e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8632.046875,0.0,1404.5501708984375,2977.34912109375,0.0,3770.677001953125,0.8770209550857544,1.0,0.0,3.0,1.0,0.0
17749500,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.818401038646698,0.3140099942684173,0.2845017611980438,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8754635453224182,0.3885504901409149,0.3695495426654815,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8699297904968262,0.381069928407669,0.2678614854812622,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8486803770065308,0.3532074093818664,0.3363774418830871,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7064477801322937,0.198960542678833,0.9072322845458984,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.2885437011719,297.1982421875,285.0331115722656,1.0,0.4997391998767853,0.7203331589698792,0.7203331589698792,1.0,1.0,-2.5997536182403564,1.151073694229126,1.4486799240112305,0.5618538856506348,0.9307374358177184,0.9307374358177184,0.0,124.2513198852539,107.0,58268.02734375,0.0,1548.809814453125,1.0,279.698974609375,283.5948181152344,298.4393920898437,301.5033874511719,293.1499938964844,293.1499938964844,279.75,33840.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322312474250792,1.0,0.0,0.0,3.5691161155700684,3.569139003753662,8.499916361870419e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8928.81640625,0.0,1429.2275390625,2977.34912109375,0.0,3701.57568359375,0.8876810669898987,1.0,0.0,3.0,1.0,0.0
17749560,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8270437121391296,0.3145645260810852,0.2847951650619507,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8857625722885132,0.3894640207290649,0.370189368724823,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8798741698265076,0.381685346364975,0.2681271731853485,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8581408262252808,0.353983998298645,0.3368886411190033,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7144530415534973,0.1992760449647903,0.9075854420661926,285.0133056640625,284.95001220703125,297.4184875488281,295.48681640625,297.2969970703125,297.2004699707031,285.0108642578125,1.0,0.496614009141922,0.7194817662239075,0.7194817662239075,1.0,1.0,-2.60223126411438,1.151935338973999,1.4502960443496704,0.5622238516807556,0.94525945186615,0.94525945186615,0.0,119.27180480957033,95.0,58495.95703125,0.0,1530.113525390625,1.0,279.741943359375,283.5718688964844,298.4615783691406,301.57373046875,293.1499938964844,293.1499938964844,279.45001220703125,32804.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303378462791444,1.0,0.0,0.0,3.6529958248138414,3.653019428253174,8.904133323994756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9591.3984375,0.0,1512.5728759765625,2977.34912109375,0.0,3684.2373046875,0.9035009741783142,1.0,0.0,3.0,1.0,0.0
17749620,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8459454774856567,0.3146465420722961,0.2847216129302978,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9088541269302368,0.3904435038566589,0.3709191381931305,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9020205140113832,0.3819433450698852,0.2681866288185119,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8796249032020569,0.354763388633728,0.3374141454696655,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7307406663894653,0.1994704902172088,0.9071006774902344,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3097839355469,297.1971130371094,284.9079895019531,1.0,0.4896999597549438,0.7177790403366089,0.7177790403366089,1.0,1.0,-2.603146553039551,1.151708960533142,1.4514377117156982,0.5620246529579163,0.8500862717628479,0.8500862717628479,0.0,109.19489288330078,83.0,59028.98828125,0.0,1486.6461181640625,1.0,279.4576721191406,283.45587158203125,298.51812744140625,301.71636962890625,293.1499938964844,293.1499938964844,279.75,38926.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394875168800354,1.0,0.0,0.0,3.526960611343384,3.526983976364136,8.300314675580012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8650.181640625,0.0,1421.699462890625,2977.34912109375,0.0,3767.783935546875,0.8807018399238586,1.0,0.0,3.0,1.0,0.0
17749680,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8459454774856567,0.3146465420722961,0.2847216129302978,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9088541269302368,0.3904435038566589,0.3709191381931305,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9020205140113832,0.3819433450698852,0.2681866288185119,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8796249032020569,0.354763388633728,0.3374141454696655,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7307406663894653,0.1994704902172088,0.9071006774902344,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3097839355469,297.1971130371094,284.9079895019531,1.0,0.4896999597549438,0.7177790403366089,0.7177790403366089,1.0,1.0,-2.603146553039551,1.151708960533142,1.4514377117156982,0.5620246529579163,0.8500862717628479,0.8500862717628479,0.0,109.19489288330078,83.0,59028.98828125,0.0,1486.6461181640625,1.0,279.4576721191406,283.45587158203125,298.51812744140625,301.71636962890625,293.1499938964844,293.1499938964844,279.75,38926.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394875168800354,1.0,0.0,0.0,3.526960611343384,3.526983976364136,8.300314675580012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8650.181640625,0.0,1421.699462890625,2977.34912109375,0.0,3767.783935546875,0.8807018399238586,1.0,0.0,3.0,1.0,0.0
17749740,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8727419972419739,0.3156184256076813,0.2849347591400146,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9432318806648254,0.3921325206756592,0.3718555867671966,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9349876046180724,0.3830198645591736,0.2684317827224731,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9093828201293944,0.3561876714229584,0.3381193876266479,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7526262402534485,0.2000421285629272,0.9069832563400269,285.0111083984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3266296386719,297.2001647949219,285.0085144042969,1.0,0.4822645485401153,0.7160762548446655,0.7160762548446655,1.0,1.0,-2.605523109436035,1.152196764945984,1.4533262252807615,0.5620536208152771,0.9493283033370972,0.9493283033370972,0.0,98.11795806884766,71.0,58634.890625,0.0,1440.6534423828125,1.0,279.74237060546875,283.5648498535156,298.4836730957031,301.6039428710937,293.1499938964844,293.1499938964844,279.45001220703125,32821.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302995800971984,1.0,0.0,0.0,3.668891429901123,3.668915033340454,8.981792234408204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9616.708984375,0.0,1530.3841552734375,2977.34912109375,0.0,3683.88671875,0.9069674611091614,1.0,0.0,3.0,1.0,0.0
17749800,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8727419972419739,0.3156184256076813,0.2849347591400146,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9432318806648254,0.3921325206756592,0.3718555867671966,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9349876046180724,0.3830198645591736,0.2684317827224731,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9093828201293944,0.3561876714229584,0.3381193876266479,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7526262402534485,0.2000421285629272,0.9069832563400269,285.0111083984375,284.95001220703125,297.4859619140625,295.5071716308594,297.3266296386719,297.2001647949219,285.0085144042969,1.0,0.4822645485401153,0.7160762548446655,0.7160762548446655,1.0,1.0,-2.605523109436035,1.152196764945984,1.4533262252807615,0.5620536208152771,0.9493283033370972,0.9493283033370972,0.0,98.11795806884766,71.0,58634.890625,0.0,1440.6534423828125,1.0,279.74237060546875,283.5648498535156,298.4836730957031,301.6039428710937,293.1499938964844,293.1499938964844,279.45001220703125,32821.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302995800971984,1.0,0.0,0.0,3.668891429901123,3.668915033340454,8.981792234408204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9616.708984375,0.0,1530.3841552734375,2977.34912109375,0.0,3683.88671875,0.9069674611091614,1.0,0.0,3.0,1.0,0.0
17749860,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9081081748008728,0.3157194256782532,0.2848399877548218,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9817073345184326,0.3931192457675934,0.3725513219833374,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9744051694869996,0.3832888901233673,0.2684680223464966,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9511088132858276,0.3569739460945129,0.338610827922821,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.782149076461792,0.2002716064453125,0.9064711928367616,284.9023132324219,284.95001220703125,297.52117919921875,295.5186767578125,297.34039306640625,297.197021484375,284.9054870605469,1.0,0.4744899272918701,0.7143764495849609,0.7143764495849609,1.0,1.0,-2.6062700748443604,1.1518758535385132,1.4543941020965576,0.561776876449585,0.8521233201026917,0.8521233201026917,0.0,87.00579071044922,89.0,59172.1015625,0.0,1392.27978515625,1.0,279.45758056640625,283.44879150390625,298.54052734375,301.7463073730469,293.1499938964844,293.1499938964844,279.75,38984.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394833445549012,1.0,0.0,0.0,3.54144287109375,3.541466474533081,8.368618296117347e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8667.833984375,0.0,1437.37744140625,2977.34912109375,0.0,3767.745849609375,0.8839290738105774,1.0,0.0,3.0,1.0,0.0
17749920,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9081081748008728,0.3157194256782532,0.2848399877548218,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9817073345184326,0.3931192457675934,0.3725513219833374,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9744051694869996,0.3832888901233673,0.2684680223464966,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9511088132858276,0.3569739460945129,0.338610827922821,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.782149076461792,0.2002716064453125,0.9064711928367616,284.9023132324219,284.95001220703125,297.52117919921875,295.5186767578125,297.34039306640625,297.197021484375,284.9054870605469,1.0,0.4744899272918701,0.7143764495849609,0.7143764495849609,1.0,1.0,-2.6062700748443604,1.1518758535385132,1.4543941020965576,0.561776876449585,0.8521233201026917,0.8521233201026917,0.0,87.00579071044922,89.0,59172.1015625,0.0,1392.27978515625,1.0,279.45758056640625,283.44879150390625,298.54052734375,301.7463073730469,293.1499938964844,293.1499938964844,279.75,38984.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394833445549012,1.0,0.0,0.0,3.54144287109375,3.541466474533081,8.368618296117347e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8667.833984375,0.0,1437.37744140625,2977.34912109375,0.0,3767.745849609375,0.8839290738105774,1.0,0.0,3.0,1.0,0.0
17749980,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9108768701553344,0.3166865706443786,0.2854590713977813,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9844716787338256,0.3948122859001159,0.3739159703254699,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.97688227891922,0.3843689858913421,0.2690304815769195,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9543769955635072,0.3583983778953552,0.3397416174411773,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7843629121780396,0.2008523494005203,0.9084415435791016,285.0147399902344,284.95001220703125,297.5574645996094,295.5311584472656,297.3581237792969,297.2001037597656,285.0124206542969,1.0,0.4759948551654815,0.7126766443252563,0.7126766443252563,1.0,1.0,-2.613044500350952,1.154452204704285,1.458592176437378,0.5628277063369751,0.955858826637268,0.955858826637268,0.0,86.71894836425781,107.0,58848.015625,0.0,1399.8941650390625,1.0,279.7424621582031,283.5627746582031,298.508056640625,301.6376647949219,293.1499938964844,293.1499938964844,279.45001220703125,32759.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303193092346193,1.0,0.0,0.0,3.684156656265259,3.68418025970459,9.056689123099204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9650.5087890625,0.0,1547.03076171875,2977.34912109375,0.0,3684.0673828125,0.9103924632072448,1.0,0.0,3.0,1.0,0.0
17750040,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9108768701553344,0.3166865706443786,0.2854590713977813,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9844716787338256,0.3948122859001159,0.3739159703254699,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.97688227891922,0.3843689858913421,0.2690304815769195,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9543769955635072,0.3583983778953552,0.3397416174411773,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7843629121780396,0.2008523494005203,0.9084415435791016,285.0147399902344,284.95001220703125,297.5574645996094,295.5311584472656,297.3581237792969,297.2001037597656,285.0124206542969,1.0,0.4759948551654815,0.7126766443252563,0.7126766443252563,1.0,1.0,-2.613044500350952,1.154452204704285,1.458592176437378,0.5628277063369751,0.955858826637268,0.955858826637268,0.0,86.71894836425781,107.0,58848.015625,0.0,1399.8941650390625,1.0,279.7424621582031,283.5627746582031,298.508056640625,301.6376647949219,293.1499938964844,293.1499938964844,279.45001220703125,32759.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303193092346193,1.0,0.0,0.0,3.684156656265259,3.68418025970459,9.056689123099204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9650.5087890625,0.0,1547.03076171875,2977.34912109375,0.0,3684.0673828125,0.9103924632072448,1.0,0.0,3.0,1.0,0.0
17750100,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9012025594711304,0.3167687952518463,0.2858767211437225,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.975971817970276,0.3953504264354706,0.3747352063655853,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9675742387771606,0.3845532536506653,0.2694114744663238,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9440781474113464,0.3588297367095947,0.34044349193573,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.776479184627533,0.2009821683168411,0.9100671410560608,284.8756103515625,284.95001220703125,297.5760192871094,295.53778076171875,297.3656921386719,297.1990051269531,284.8699951171875,1.0,0.4788208901882171,0.711826741695404,0.711826741695404,1.0,1.0,-2.617788791656494,1.156362533569336,1.4614262580871582,0.5637822151184082,0.8632392287254333,0.8632392287254333,0.0,89.62242126464844,107.0,59766.234375,0.0,1419.0926513671875,1.0,279.496826171875,283.405517578125,298.5794677734375,301.85113525390625,293.1499938964844,293.1499938964844,279.45001220703125,37024.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938125491142273,1.0,0.0,0.0,3.661301851272583,3.6613261699676514,8.944671208155341e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9351.2578125,0.0,1553.466064453125,2977.34912109375,0.0,3755.38623046875,0.9062237739562988,1.0,0.0,3.0,1.0,0.0
17750160,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.886667013168335,0.3166463971138,0.285966694355011,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9612802267074584,0.3957039713859558,0.3752796649932861,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9517776370048524,0.3845341801643371,0.269555926322937,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9273566603660583,0.3590859770774841,0.3408970236778259,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7644146084785461,0.2009800523519516,0.9110686779022216,284.9033508300781,284.95001220703125,297.5948791503906,295.5446472167969,297.372314453125,297.19598388671875,284.9070739746094,1.0,0.4825068116188049,0.7109372019767761,0.7109372019767761,1.0,1.0,-2.620474576950073,1.1572799682617188,1.4631946086883545,0.5641801357269287,0.8592532277107239,0.8592532277107239,0.0,94.21368408203124,125.0,59552.11328125,0.0,1443.157958984375,1.0,279.4574279785156,283.4417724609375,298.5693359375,301.7931823730469,293.1499938964844,293.1499938964844,279.75,38791.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940017580986023,1.0,0.0,0.0,3.569774389266968,3.569797992706299,8.503051844854781e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8711.0361328125,0.0,1466.1595458984375,2977.34912109375,0.0,3772.6044921875,0.8899528980255127,1.0,0.0,3.0,1.0,0.0
17750220,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8576398491859436,0.3173949122428894,0.2868335545063019,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9268165826797484,0.3972338736057281,0.3769595623016357,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9163095951080322,0.385440319776535,0.270343005657196,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8946657180786133,0.3603423535823822,0.3423387408256531,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7405617833137512,0.2013690173625946,0.9144334197044371,285.019775390625,284.95001220703125,297.6334533691406,295.5592041015625,297.39013671875,297.1973876953125,285.01812744140625,1.0,0.4919958114624023,0.709158182144165,0.709158182144165,1.0,1.0,-2.630249500274658,1.1612191200256348,1.469030261039734,0.5659666657447815,0.9684116840362548,0.9684116840362548,0.0,105.74187469482422,143.0,59286.37890625,0.0,1507.9268798828125,1.0,279.7420959472656,283.55877685546875,298.53973388671875,301.69122314453125,293.1499938964844,293.1499938964844,279.45001220703125,32702.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315487146377563,1.0,0.0,0.0,3.714528560638428,3.714552640914917,9.206630693370244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9714.4775390625,0.0,1581.0416259765625,2977.34912109375,0.0,3695.32861328125,0.917442500591278,1.0,0.0,3.0,1.0,0.0
17750280,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8576398491859436,0.3173949122428894,0.2868335545063019,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9268165826797484,0.3972338736057281,0.3769595623016357,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9163095951080322,0.385440319776535,0.270343005657196,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8946657180786133,0.3603423535823822,0.3423387408256531,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7405617833137512,0.2013690173625946,0.9144334197044371,285.019775390625,284.95001220703125,297.6334533691406,295.5592041015625,297.39013671875,297.1973876953125,285.01812744140625,1.0,0.4919958114624023,0.709158182144165,0.709158182144165,1.0,1.0,-2.630249500274658,1.1612191200256348,1.469030261039734,0.5659666657447815,0.9684116840362548,0.9684116840362548,0.0,105.74187469482422,143.0,59286.37890625,0.0,1507.9268798828125,1.0,279.7420959472656,283.55877685546875,298.53973388671875,301.69122314453125,293.1499938964844,293.1499938964844,279.45001220703125,32702.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315487146377563,1.0,0.0,0.0,3.714528560638428,3.714552640914917,9.206630693370244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9714.4775390625,0.0,1581.0416259765625,2977.34912109375,0.0,3695.32861328125,0.917442500591278,1.0,0.0,3.0,1.0,0.0
17750340,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8297444581985474,0.3171375691890716,0.2874115109443664,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.892891526222229,0.3979455530643463,0.3784369826316833,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8834266662597656,0.3854231536388397,0.2709493637084961,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8641388416290283,0.3608484268188476,0.3436055183410644,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7172821760177612,0.2012909650802612,0.9174736142158508,284.9014587402344,284.95001220703125,297.6732482910156,295.5748596191406,297.4045104980469,297.1917419433594,284.9048156738281,1.0,0.5031733512878418,0.707379162311554,0.707379162311554,1.0,1.0,-2.638629674911499,1.1644545793533323,1.474174976348877,0.5675137042999268,0.868529200553894,0.868529200553894,0.0,120.35760498046876,161.0,60079.90234375,0.0,1585.1094970703125,1.0,279.45709228515625,283.4285583496094,298.6017150878906,301.8526916503906,293.1499938964844,293.1499938964844,279.75,38581.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416730999946594,1.0,0.0,0.0,3.613261461257935,3.613285541534424,8.711482450962649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8771.001953125,0.0,1511.7958984375,2977.34912109375,0.0,3787.64697265625,0.8993930816650391,1.0,0.0,3.0,1.0,0.0
17750400,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8297444581985474,0.3171375691890716,0.2874115109443664,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.892891526222229,0.3979455530643463,0.3784369826316833,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8834266662597656,0.3854231536388397,0.2709493637084961,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8641388416290283,0.3608484268188476,0.3436055183410644,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7172821760177612,0.2012909650802612,0.9174736142158508,284.9014587402344,284.95001220703125,297.6732482910156,295.5748596191406,297.4045104980469,297.1917419433594,284.9048156738281,1.0,0.5031733512878418,0.707379162311554,0.707379162311554,1.0,1.0,-2.638629674911499,1.1644545793533323,1.474174976348877,0.5675137042999268,0.868529200553894,0.868529200553894,0.0,120.35760498046876,161.0,60079.90234375,0.0,1585.1094970703125,1.0,279.45709228515625,283.4285583496094,298.6017150878906,301.8526916503906,293.1499938964844,293.1499938964844,279.75,38581.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416730999946594,1.0,0.0,0.0,3.613261461257935,3.613285541534424,8.711482450962649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8771.001953125,0.0,1511.7958984375,2977.34912109375,0.0,3787.64697265625,0.8993930816650391,1.0,0.0,3.0,1.0,0.0
17750460,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8058556914329529,0.3177224397659302,0.2882726192474365,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659878373146057,0.3993315398693084,0.3801353573799133,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8567020893096924,0.3861895203590393,0.2717509567737579,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8392602801322937,0.3619590401649475,0.3450648188591003,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6950917840003967,0.201501116156578,0.9207996726036072,285.0235595703125,284.95001220703125,297.7143249511719,295.5916748046875,297.4228210449219,297.1921081542969,285.0213623046875,1.0,0.5152263641357422,0.7054685950279236,0.7054685950279236,1.0,1.0,-2.6484122276306152,1.1683180332183838,1.4800941944122314,0.569206953048706,0.9818389415740968,0.9818389415740968,0.0,136.30636596679688,164.0,59778.1171875,0.0,1670.8033447265625,1.0,279.7430419921875,283.55133056640625,298.5723876953125,301.7499694824219,293.1499938964844,293.1499938964844,279.45001220703125,32686.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333008527755736,1.0,0.0,0.0,3.754258632659912,3.754282951354981,9.4046282583804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9792.1455078125,0.0,1626.7813720703125,2977.34912109375,0.0,3711.359619140625,0.9261934757232666,1.0,0.0,3.0,1.0,0.0
17750520,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8058556914329529,0.3177224397659302,0.2882726192474365,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659878373146057,0.3993315398693084,0.3801353573799133,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8567020893096924,0.3861895203590393,0.2717509567737579,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8392602801322937,0.3619590401649475,0.3450648188591003,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6950917840003967,0.201501116156578,0.9207996726036072,285.0235595703125,284.95001220703125,297.7143249511719,295.5916748046875,297.4228210449219,297.1921081542969,285.0213623046875,1.0,0.5152263641357422,0.7054685950279236,0.7054685950279236,1.0,1.0,-2.6484122276306152,1.1683180332183838,1.4800941944122314,0.569206953048706,0.9818389415740968,0.9818389415740968,0.0,136.30636596679688,164.0,59778.1171875,0.0,1670.8033447265625,1.0,279.7430419921875,283.55133056640625,298.5723876953125,301.7499694824219,293.1499938964844,293.1499938964844,279.45001220703125,32686.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333008527755736,1.0,0.0,0.0,3.754258632659912,3.754282951354981,9.4046282583804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9792.1455078125,0.0,1626.7813720703125,2977.34912109375,0.0,3711.359619140625,0.9261934757232666,1.0,0.0,3.0,1.0,0.0
