time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7903763055801392,0.3173399865627289,0.2886196076869964,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8506348729133606,0.3999218940734863,0.3813759386539459,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413785099983215,0.3860625624656677,0.2721899449825287,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8250468969345093,0.3623462617397308,0.3460947275161743,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6814042925834656,0.2012830376625061,0.9225806593894958,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.4379272460937,297.18585205078125,284.8996887207031,1.0,0.5230686068534851,0.703558087348938,0.703558087348938,1.0,1.0,-2.6542351245880127,1.1702494621276855,1.4839855432510376,0.5700458288192749,0.875697672367096,0.875697672367096,0.0,147.608642578125,152.0,60564.46875,0.0,1730.283935546875,1.0,279.4568176269531,283.4134216308594,298.6364440917969,301.9136657714844,293.1499938964844,293.1499938964844,279.75,38615.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943433403968811,1.0,0.0,0.0,3.655790328979492,3.65581488609314,8.917762102100824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8826.20703125,0.0,1559.223388671875,2977.34912109375,0.0,3803.6171875,0.9087628722190856,1.0,0.0,3.0,1.0,0.0
17750640,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7903763055801392,0.3173399865627289,0.2886196076869964,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8506348729133606,0.3999218940734863,0.3813759386539459,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413785099983215,0.3860625624656677,0.2721899449825287,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8250468969345093,0.3623462617397308,0.3460947275161743,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6814042925834656,0.2012830376625061,0.9225806593894958,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.4379272460937,297.18585205078125,284.8996887207031,1.0,0.5230686068534851,0.703558087348938,0.703558087348938,1.0,1.0,-2.6542351245880127,1.1702494621276855,1.4839855432510376,0.5700458288192749,0.875697672367096,0.875697672367096,0.0,147.608642578125,152.0,60564.46875,0.0,1730.283935546875,1.0,279.4568176269531,283.4134216308594,298.6364440917969,301.9136657714844,293.1499938964844,293.1499938964844,279.75,38615.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943433403968811,1.0,0.0,0.0,3.655790328979492,3.65581488609314,8.917762102100824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8826.20703125,0.0,1559.223388671875,2977.34912109375,0.0,3803.6171875,0.9087628722190856,1.0,0.0,3.0,1.0,0.0
17750700,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7878748178482056,0.3175216019153595,0.2886140644550323,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8484117388725281,0.4005014300346374,0.3817917704582214,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8390048146247864,0.3863333761692047,0.2722603678703308,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8229129910469055,0.3627972900867462,0.3464071452617645,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6791595816612244,0.201302483677864,0.9225213527679444,285.0281677246094,284.95001220703125,297.7784423828125,295.6191711425781,297.4471130371094,297.1851806640625,285.0328063964844,1.0,0.5240992903709412,0.7026028037071228,0.7026028037071228,1.0,1.0,-2.655115127563477,1.170259952545166,1.484855055809021,0.5698769688606262,0.966806948184967,0.966806948184967,0.0,149.5321502685547,152.0,59887.859375,0.0,1740.2735595703125,1.0,279.702392578125,283.5563659667969,298.5833435058594,301.7318420410156,293.1499938964844,293.1499938964844,279.75,33967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363238215446472,1.0,0.0,0.0,3.7070326805114746,3.707056760787964,9.16950966711738e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9146.0869140625,0.0,1582.10595703125,2977.34912109375,0.0,3738.965576171875,0.9184980392456056,1.0,0.0,3.0,1.0,0.0
17750760,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.788726806640625,0.317915141582489,0.2889044284820556,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8494671583175659,0.4012685716152191,0.3824500739574432,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.839849054813385,0.3868198990821838,0.2725462317466736,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8238564133644104,0.3634306788444519,0.3469383716583252,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.679780125617981,0.2014496773481369,0.9229141473770142,285.02069091796875,284.95001220703125,297.8005065917969,295.62896728515625,297.4575500488281,297.18658447265625,285.0185852050781,1.0,0.5240601897239685,0.7016494274139404,0.7016494274139404,1.0,1.0,-2.657707452774048,1.1710801124572754,1.486627459526062,0.570136308670044,0.988189160823822,0.988189160823822,0.0,149.17970275878906,140.0,60113.171875,0.0,1742.466064453125,1.0,279.7430725097656,283.5409851074219,298.60760498046875,301.80438232421875,293.1499938964844,293.1499938964844,279.45001220703125,32925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346659779548644,1.0,0.0,0.0,3.7854604721069336,3.78548526763916,9.561603064867086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9846.7373046875,0.0,1665.3037109375,2977.34912109375,0.0,3723.833984375,0.9335179924964904,1.0,0.0,3.0,1.0,0.0
17750820,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7938248515129089,0.317636638879776,0.2887654900550842,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.855270504951477,0.4019005596637726,0.3831258714199066,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450501561164856,0.3868109583854675,0.2726121842861175,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8291733860969543,0.363910973072052,0.3474405407905578,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.684243381023407,0.2013104707002639,0.9221237897872924,284.8912048339844,284.95001220703125,297.845703125,295.6495056152344,297.474609375,297.1817626953125,284.8945617675781,1.0,0.5213500261306763,0.6997426152229309,0.6997426152229309,1.0,1.0,-2.6580936908721924,1.170411229133606,1.4876823425292969,0.5695438981056213,0.8775128126144409,0.8775128126144409,0.0,145.30580139160156,128.0,60795.12890625,0.0,1725.4755859375,1.0,279.45660400390625,283.40264892578125,298.67242431640625,301.9627990722656,293.1499938964844,293.1499938964844,279.75,38877.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439978003501892,1.0,0.0,0.0,3.679289340972901,3.679314136505127,9.032775096784462e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8855.4755859375,0.0,1587.703857421875,2977.34912109375,0.0,3808.732421875,0.91415935754776,1.0,0.0,3.0,1.0,0.0
17750880,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7938248515129089,0.317636638879776,0.2887654900550842,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.855270504951477,0.4019005596637726,0.3831258714199066,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450501561164856,0.3868109583854675,0.2726121842861175,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8291733860969543,0.363910973072052,0.3474405407905578,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.684243381023407,0.2013104707002639,0.9221237897872924,284.8912048339844,284.95001220703125,297.845703125,295.6495056152344,297.474609375,297.1817626953125,284.8945617675781,1.0,0.5213500261306763,0.6997426152229309,0.6997426152229309,1.0,1.0,-2.6580936908721924,1.170411229133606,1.4876823425292969,0.5695438981056213,0.8775128126144409,0.8775128126144409,0.0,145.30580139160156,128.0,60795.12890625,0.0,1725.4755859375,1.0,279.45660400390625,283.40264892578125,298.67242431640625,301.9627990722656,293.1499938964844,293.1499938964844,279.75,38877.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439978003501892,1.0,0.0,0.0,3.679289340972901,3.679314136505127,9.032775096784462e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8855.4755859375,0.0,1587.703857421875,2977.34912109375,0.0,3808.732421875,0.91415935754776,1.0,0.0,3.0,1.0,0.0
17750940,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8047410249710083,0.3183563351631164,0.288836121559143,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8671103715896606,0.4033260643482208,0.3839118480682373,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8561333417892456,0.3877675533294678,0.2728325128555298,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.839971125125885,0.3651712238788605,0.3480775952339172,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.693760097026825,0.2016219943761825,0.9213656783103944,285.0194702148437,284.95001220703125,297.89239501953125,295.6714172363281,297.4964904785156,297.1843566894531,285.0173034667969,1.0,0.5164264440536499,0.6978358030319214,0.6978358030319214,1.0,1.0,-2.6592354774475098,1.1701191663742063,1.4891164302825928,0.5689705014228821,0.9907565712928772,0.9907565712928772,0.0,137.79302978515625,116.0,60279.83984375,0.0,1693.0894775390625,1.0,279.7434387207031,283.534912109375,298.64654541015625,301.8522033691406,293.1499938964844,293.1499938964844,279.45001220703125,33090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344741106033324,1.0,0.0,0.0,3.802367925643921,3.802392959594727,9.64720584306633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9879.9345703125,0.0,1686.7047119140625,2977.34912109375,0.0,3722.08203125,0.9373317956924438,1.0,0.0,3.0,1.0,0.0
17751000,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8047410249710083,0.3183563351631164,0.288836121559143,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8671103715896606,0.4033260643482208,0.3839118480682373,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8561333417892456,0.3877675533294678,0.2728325128555298,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.839971125125885,0.3651712238788605,0.3480775952339172,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.693760097026825,0.2016219943761825,0.9213656783103944,285.0194702148437,284.95001220703125,297.89239501953125,295.6714172363281,297.4964904785156,297.1843566894531,285.0173034667969,1.0,0.5164264440536499,0.6978358030319214,0.6978358030319214,1.0,1.0,-2.6592354774475098,1.1701191663742063,1.4891164302825928,0.5689705014228821,0.9907565712928772,0.9907565712928772,0.0,137.79302978515625,116.0,60279.83984375,0.0,1693.0894775390625,1.0,279.7434387207031,283.534912109375,298.64654541015625,301.8522033691406,293.1499938964844,293.1499938964844,279.45001220703125,33090.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344741106033324,1.0,0.0,0.0,3.802367925643921,3.802392959594727,9.64720584306633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9879.9345703125,0.0,1686.7047119140625,2977.34912109375,0.0,3722.08203125,0.9373317956924438,1.0,0.0,3.0,1.0,0.0
17751060,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8183897733688354,0.3181933164596557,0.2886151373386383,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8829705119132996,0.4040169715881347,0.3844451010227203,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8711515069007874,0.3879448473453522,0.2728835940361023,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8544970154762268,0.3658216595649719,0.3485421538352966,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7064127922058105,0.2016249746084213,0.9202595949172974,284.8905639648437,284.95001220703125,297.9406433105469,295.6947326660156,297.5156555175781,297.1810302734375,284.8939819335937,1.0,0.5102255344390869,0.6960559487342834,0.6960559487342834,1.0,1.0,-2.6589083671569824,1.1691447496414185,1.489763617515564,0.5682039260864258,0.8799193501472473,0.8799193501472473,0.0,128.6971435546875,104.0,60959.81640625,0.0,1651.3892822265625,1.0,279.4565124511719,283.3974609375,298.71533203125,302.0137634277344,293.1499938964844,293.1499938964844,279.75,38931.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943352222442627,1.0,0.0,0.0,3.693926334381104,3.693951368331909,9.1047860450999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8880.26171875,0.0,1604.7901611328125,2977.34912109375,0.0,3802.881103515625,0.9174566268920898,1.0,0.0,3.0,1.0,0.0
17751120,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8183897733688354,0.3181933164596557,0.2886151373386383,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8829705119132996,0.4040169715881347,0.3844451010227203,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8711515069007874,0.3879448473453522,0.2728835940361023,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8544970154762268,0.3658216595649719,0.3485421538352966,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7064127922058105,0.2016249746084213,0.9202595949172974,284.8905639648437,284.95001220703125,297.9406433105469,295.6947326660156,297.5156555175781,297.1810302734375,284.8939819335937,1.0,0.5102255344390869,0.6960559487342834,0.6960559487342834,1.0,1.0,-2.6589083671569824,1.1691447496414185,1.489763617515564,0.5682039260864258,0.8799193501472473,0.8799193501472473,0.0,128.6971435546875,104.0,60959.81640625,0.0,1651.3892822265625,1.0,279.4565124511719,283.3974609375,298.71533203125,302.0137634277344,293.1499938964844,293.1499938964844,279.75,38931.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943352222442627,1.0,0.0,0.0,3.693926334381104,3.693951368331909,9.1047860450999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8880.26171875,0.0,1604.7901611328125,2977.34912109375,0.0,3802.881103515625,0.9174566268920898,1.0,0.0,3.0,1.0,0.0
17751180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8360998630523682,0.3190105557441711,0.2886615693569183,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9045745134353638,0.405500203371048,0.3851636946201324,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8919795155525208,0.389044314622879,0.2731223106384277,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8747164607048035,0.3672166466712951,0.3491950333118438,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7223684787750244,0.2020561099052429,0.9194965362548828,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.5394897460937,297.1847229003906,285.01934814453125,1.0,0.5032373666763306,0.6942760944366455,0.6942760944366455,1.0,1.0,-2.659974813461304,1.1688514947891235,1.4911234378814695,0.5676232576370239,0.9954221248626708,0.9954221248626708,0.0,118.15930938720705,92.0,60444.05859375,0.0,1605.1376953125,1.0,279.7435607910156,283.53228759765625,298.69342041015625,301.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,33117.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336054921150208,1.0,0.0,0.0,3.815406084060669,3.8154311180114746,9.713479585116147e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9913.6455078125,0.0,1702.549072265625,2977.34912109375,0.0,3714.144775390625,0.9403058886528016,1.0,0.0,3.0,1.0,0.0
17751240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8360998630523682,0.3190105557441711,0.2886615693569183,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9045745134353638,0.405500203371048,0.3851636946201324,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8919795155525208,0.389044314622879,0.2731223106384277,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8747164607048035,0.3672166466712951,0.3491950333118438,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7223684787750244,0.2020561099052429,0.9194965362548828,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.5394897460937,297.1847229003906,285.01934814453125,1.0,0.5032373666763306,0.6942760944366455,0.6942760944366455,1.0,1.0,-2.659974813461304,1.1688514947891235,1.4911234378814695,0.5676232576370239,0.9954221248626708,0.9954221248626708,0.0,118.15930938720705,92.0,60444.05859375,0.0,1605.1376953125,1.0,279.7435607910156,283.53228759765625,298.69342041015625,301.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,33117.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336054921150208,1.0,0.0,0.0,3.815406084060669,3.8154311180114746,9.713479585116147e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9913.6455078125,0.0,1702.549072265625,2977.34912109375,0.0,3714.144775390625,0.9403058886528016,1.0,0.0,3.0,1.0,0.0
17751300,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8469106554985046,0.3190788328647613,0.2887503802776336,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9186162352561952,0.4059727787971496,0.3855942785739898,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9046541452407836,0.3892903923988342,0.2733019888401031,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8871588110923767,0.3676793873310089,0.3495958745479584,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7314173579216003,0.2021650969982147,0.9194162487983704,284.8743896484375,284.95001220703125,298.0159912109375,295.7323608398437,297.5504150390625,297.1844482421875,284.8675842285156,1.0,0.4996180534362793,0.6933861970901489,0.6933861970901489,1.0,1.0,-2.6612048149108887,1.1690139770507812,1.4921908378601074,0.56758052110672,0.8987186551094055,0.8987186551094055,0.0,112.62664031982422,92.0,61421.19921875,0.0,1581.773193359375,1.0,279.493896484375,283.36505126953125,298.7699890136719,302.1281433105469,293.1499938964844,293.1499938964844,279.45001220703125,36686.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409558176994324,1.0,0.0,0.0,3.801196336746216,3.801222085952759,9.641262295190245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9597.82421875,0.0,1713.3289794921875,2977.34912109375,0.0,3781.13232421875,0.9376518726348876,1.0,0.0,3.0,1.0,0.0
17751360,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8580236434936523,0.3189233243465423,0.2884530425071716,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.933550238609314,0.4062334597110748,0.3856784701347351,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9185047745704652,0.3893103003501892,0.2731966078281402,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8998974561691284,0.3679517805576324,0.3496856391429901,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.740606427192688,0.2021526545286178,0.9185198545455932,284.88916015625,284.95001220703125,298.0419311523437,295.74566650390625,297.5603942871094,297.1820678710937,284.8929443359375,1.0,0.4957952797412872,0.6925100088119507,0.6925100088119507,1.0,1.0,-2.659855365753174,1.167961835861206,1.4918934106826782,0.5668768286705017,0.8831191062927246,0.8831191062927246,0.0,107.32064056396484,80.0,61153.87890625,0.0,1555.824462890625,1.0,279.4563903808594,283.3915405273437,298.7662353515625,302.0747375488281,293.1499938964844,293.1499938964844,279.75,38946.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424261450767516,1.0,0.0,0.0,3.710690975189209,3.710716009140015,9.187616569761304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8909.0458984375,0.0,1624.157958984375,2977.34912109375,0.0,3794.482177734375,0.921081006526947,1.0,0.0,3.0,1.0,0.0
17751420,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8889544010162354,0.3198019862174988,0.2885135412216186,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9702911376953124,0.4077474176883697,0.3863804042339325,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.956256091594696,0.3904721140861511,0.2734483778476715,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9367762804031372,0.3694071769714355,0.3503552377223968,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7659762501716614,0.2026558816432953,0.917904257774353,285.0238037109375,284.95001220703125,298.0950927734375,295.7734375,297.5858764648437,297.18621826171875,285.02178955078125,1.0,0.4880342483520508,0.690757691860199,0.690757691860199,1.0,1.0,-2.6611313819885254,1.167758584022522,1.493372917175293,0.5663191676139832,1.0,1.0,0.0,95.78441619873048,83.0,60647.01171875,0.0,1505.27685546875,1.0,279.74365234375,283.52960205078125,298.7472839355469,301.97125244140625,293.1499938964844,293.1499938964844,279.45001220703125,33135.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932649552822113,1.0,0.0,0.0,3.830925703048706,3.83095121383667,9.792662467589253e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9954.2900390625,0.0,1721.4354248046875,2977.34912109375,0.0,3705.403076171875,0.9438360333442688,1.0,0.0,3.0,1.0,0.0
17751480,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8889544010162354,0.3198019862174988,0.2885135412216186,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9702911376953124,0.4077474176883697,0.3863804042339325,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.956256091594696,0.3904721140861511,0.2734483778476715,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9367762804031372,0.3694071769714355,0.3503552377223968,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7659762501716614,0.2026558816432953,0.917904257774353,285.0238037109375,284.95001220703125,298.0950927734375,295.7734375,297.5858764648437,297.18621826171875,285.02178955078125,1.0,0.4880342483520508,0.690757691860199,0.690757691860199,1.0,1.0,-2.6611313819885254,1.167758584022522,1.493372917175293,0.5663191676139832,1.0,1.0,0.0,95.78441619873048,83.0,60647.01171875,0.0,1505.27685546875,1.0,279.74365234375,283.52960205078125,298.7472839355469,301.97125244140625,293.1499938964844,293.1499938964844,279.45001220703125,33135.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932649552822113,1.0,0.0,0.0,3.830925703048706,3.83095121383667,9.792662467589253e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9954.2900390625,0.0,1721.4354248046875,2977.34912109375,0.0,3705.403076171875,0.9438360333442688,1.0,0.0,3.0,1.0,0.0
17751540,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9080113768577576,0.3197427690029144,0.2885315120220184,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9886934757232666,0.4084897637367248,0.3871146738529205,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9762638807296752,0.3907687962055206,0.2736997306346893,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9590008854866028,0.3701720833778381,0.3510845899581909,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.782041609287262,0.2027941197156906,0.91811865568161,284.8920593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.6083068847656,297.1836853027344,284.89501953125,1.0,0.484813928604126,0.6890053153038025,0.6890053153038025,1.0,1.0,-2.663475751876831,1.168025016784668,1.495450735092163,0.5661267042160034,0.8905190229415894,0.8905190229415894,0.0,90.16111755371094,101.0,61449.82421875,0.0,1482.967529296875,1.0,279.4569702148437,283.3870849609375,298.8229064941406,302.1453857421875,293.1499938964844,293.1499938964844,279.75,38658.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94146990776062,1.0,0.0,0.0,3.7342841625213614,3.734309673309326,9.304821446676216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8953.73046875,0.0,1649.3253173828125,2977.34912109375,0.0,3785.802001953125,0.9261788725852966,1.0,0.0,3.0,1.0,0.0
17751600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9080113768577576,0.3197427690029144,0.2885315120220184,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9886934757232666,0.4084897637367248,0.3871146738529205,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9762638807296752,0.3907687962055206,0.2736997306346893,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9590008854866028,0.3701720833778381,0.3510845899581909,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.782041609287262,0.2027941197156906,0.91811865568161,284.8920593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.6083068847656,297.1836853027344,284.89501953125,1.0,0.484813928604126,0.6890053153038025,0.6890053153038025,1.0,1.0,-2.663475751876831,1.168025016784668,1.495450735092163,0.5661267042160034,0.8905190229415894,0.8905190229415894,0.0,90.16111755371094,101.0,61449.82421875,0.0,1482.967529296875,1.0,279.4569702148437,283.3870849609375,298.8229064941406,302.1453857421875,293.1499938964844,293.1499938964844,279.75,38658.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94146990776062,1.0,0.0,0.0,3.7342841625213614,3.734309673309326,9.304821446676216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8953.73046875,0.0,1649.3253173828125,2977.34912109375,0.0,3785.802001953125,0.9261788725852966,1.0,0.0,3.0,1.0,0.0
17751660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8975124955177307,0.3205733299255371,0.2891267240047455,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9796902537345886,0.4099654853343963,0.3883787095546722,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9659695625305176,0.3919031620025635,0.2743773460388183,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9480077624320984,0.3716040253639221,0.3523325324058532,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7732958793640137,0.2032664567232132,0.9202383160591124,285.0331726074219,284.95001220703125,298.2059326171875,295.8330078125,297.634765625,297.18731689453125,285.0322265625,1.0,0.4886956810951233,0.6872587203979492,0.6872587203979492,1.0,1.0,-2.670560359954834,1.1705527305603027,1.5000075101852417,0.5669477581977844,1.0,1.0,0.0,93.61978149414062,119.0,60995.37890625,0.0,1508.418701171875,1.0,279.74346923828125,283.5323486328125,298.8087158203125,302.04962158203125,293.1499938964844,293.1499938964844,279.45001220703125,33374.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320893287658693,1.0,0.0,0.0,3.848576784133911,3.848602294921875,9.88310830507544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10012.587890625,0.0,1744.806884765625,2977.34912109375,0.0,3700.277099609375,0.9479092359542848,1.0,0.0,3.0,1.0,0.0
17751720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8975124955177307,0.3205733299255371,0.2891267240047455,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9796902537345886,0.4099654853343963,0.3883787095546722,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9659695625305176,0.3919031620025635,0.2743773460388183,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9480077624320984,0.3716040253639221,0.3523325324058532,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7732958793640137,0.2032664567232132,0.9202383160591124,285.0331726074219,284.95001220703125,298.2059326171875,295.8330078125,297.634765625,297.18731689453125,285.0322265625,1.0,0.4886956810951233,0.6872587203979492,0.6872587203979492,1.0,1.0,-2.670560359954834,1.1705527305603027,1.5000075101852417,0.5669477581977844,1.0,1.0,0.0,93.61978149414062,119.0,60995.37890625,0.0,1508.418701171875,1.0,279.74346923828125,283.5323486328125,298.8087158203125,302.04962158203125,293.1499938964844,293.1499938964844,279.45001220703125,33374.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320893287658693,1.0,0.0,0.0,3.848576784133911,3.848602294921875,9.88310830507544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10012.587890625,0.0,1744.806884765625,2977.34912109375,0.0,3700.277099609375,0.9479092359542848,1.0,0.0,3.0,1.0,0.0
17751780,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8704054951667786,0.320372462272644,0.2896158397197723,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9511617422103882,0.4106020331382751,0.3896370232105255,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9349804520606996,0.3920947611331939,0.2750183939933777,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9164140224456788,0.3722692430019378,0.3535926043987274,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7509528398513794,0.2032786011695861,0.9228527545928956,284.8959045410156,284.95001220703125,298.2621765136719,295.8634338378906,297.6571350097656,297.18359375,284.898681640625,1.0,0.4965655505657196,0.6855120658874512,0.6855120658874512,1.0,1.0,-2.6780927181243896,1.1732412576675415,1.504851460456848,0.5680369138717651,0.9034441709518432,0.9034441709518432,0.0,103.35555267333984,137.0,61997.59765625,0.0,1563.2708740234375,1.0,279.4566955566406,283.3800048828125,298.8873291015625,302.2373352050781,293.1499938964844,293.1499938964844,279.1499938964844,38205.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415653347969056,1.0,0.0,0.0,3.774316310882568,3.774341821670532,9.505388334218878e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10209.658203125,0.0,1692.9876708984375,2977.34912109375,0.0,3786.66845703125,0.934719443321228,1.0,0.0,3.0,1.0,0.0
17751840,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8704054951667786,0.320372462272644,0.2896158397197723,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9511617422103882,0.4106020331382751,0.3896370232105255,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9349804520606996,0.3920947611331939,0.2750183939933777,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9164140224456788,0.3722692430019378,0.3535926043987274,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7509528398513794,0.2032786011695861,0.9228527545928956,284.8959045410156,284.95001220703125,298.2621765136719,295.8634338378906,297.6571350097656,297.18359375,284.898681640625,1.0,0.4965655505657196,0.6855120658874512,0.6855120658874512,1.0,1.0,-2.6780927181243896,1.1732412576675415,1.504851460456848,0.5680369138717651,0.9034441709518432,0.9034441709518432,0.0,103.35555267333984,137.0,61997.59765625,0.0,1563.2708740234375,1.0,279.4566955566406,283.3800048828125,298.8873291015625,302.2373352050781,293.1499938964844,293.1499938964844,279.1499938964844,38205.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415653347969056,1.0,0.0,0.0,3.774316310882568,3.774341821670532,9.505388334218878e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10209.658203125,0.0,1692.9876708984375,2977.34912109375,0.0,3786.66845703125,0.934719443321228,1.0,0.0,3.0,1.0,0.0
17751900,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8551868796348572,0.3200939297676086,0.2896647751331329,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9324700236320496,0.4107330441474914,0.390075534582138,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9160216450691224,0.3920018076896667,0.2751877307891845,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8993095755577087,0.3724310994148254,0.3540547490119934,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7385940551757812,0.2031460106372833,0.923668384552002,284.8111877441406,284.95001220703125,298.2903747558594,295.8786926269531,297.6675109863281,297.1802673339844,284.81414794921875,1.0,0.5013275742530823,0.6846387982368469,0.6846387982368469,1.0,1.0,-2.680418014526367,1.1739046573638916,1.5065134763717651,0.5681883692741394,0.8154527544975281,0.8154527544975281,0.0,109.81370544433594,137.0,62450.08203125,0.0,1596.0430908203125,1.0,279.1979675292969,283.2831726074219,298.9234619140625,302.3661499023437,293.1499938964844,293.1499938964844,279.1499938964844,42846.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473397731781006,1.0,0.0,0.0,3.6476995944976807,3.6477248668670654,8.878332664608024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9769.478515625,0.0,1581.805419921875,2977.34912109375,0.0,3838.96533203125,0.9070857167243958,1.0,0.0,3.0,1.0,0.0
17751960,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8407614231109619,0.3199681043624878,0.2896928489208221,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9138496518135072,0.4109753966331482,0.390478640794754,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8988082408905029,0.392044186592102,0.2753343880176544,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8834322690963745,0.3726925849914551,0.3544862866401672,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7267277240753174,0.2030432224273681,0.9243379831314088,284.8941650390625,284.95001220703125,298.31866455078125,295.8940124511719,297.67840576171875,297.17779541015625,284.89697265625,1.0,0.506457507610321,0.6836780905723572,0.6836780905723572,1.0,1.0,-2.682433843612671,1.1743816137313845,1.5080522298812866,0.568193793296814,0.8391681909561157,0.8391681909561157,0.0,116.9408950805664,155.0,62220.44140625,0.0,1631.4908447265625,1.0,279.1579895019531,283.3614807128906,298.9013061523437,302.2710266113281,293.1499938964844,293.1499938964844,279.45001220703125,40732.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462253451347352,1.0,0.0,0.0,3.5366227626800537,3.536646604537964,8.345854212166159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9118.7841796875,0.0,1444.964111328125,2977.34912109375,0.0,3828.89404296875,0.8849678039550781,1.0,0.0,3.0,1.0,0.0
17752020,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8172978758811951,0.3207118809223175,0.290701299905777,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.885513424873352,0.4123647511005401,0.3921527564525604,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8714908957481384,0.3931164443492889,0.2763409316539764,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8573236465454102,0.3740301728248596,0.3561335504055023,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7055690884590149,0.2032997906208038,0.92768394947052,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.7048034667969,297.180908203125,285.0086364746094,1.0,0.5178093910217285,0.6817566752433777,0.6817566752433777,1.0,1.0,-2.6928603649139404,1.1783405542373655,1.5145196914672852,0.5697407126426697,0.9410175681114196,0.9410175681114196,0.0,131.79251098632812,173.0,61951.984375,0.0,1714.62451171875,1.0,279.4416198730469,283.47967529296875,298.8939208984375,302.1843566894531,293.1499938964844,293.1499938964844,279.1499938964844,33428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353237748146056,1.0,0.0,0.0,3.666985511779785,3.6670093536376953,8.972463660938956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10164.78125,0.0,1532.8160400390625,2977.34912109375,0.0,3729.84033203125,0.9070295691490172,1.0,0.0,3.0,1.0,0.0
17752080,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8172978758811951,0.3207118809223175,0.290701299905777,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.885513424873352,0.4123647511005401,0.3921527564525604,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8714908957481384,0.3931164443492889,0.2763409316539764,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8573236465454102,0.3740301728248596,0.3561335504055023,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7055690884590149,0.2032997906208038,0.92768394947052,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.7048034667969,297.180908203125,285.0086364746094,1.0,0.5178093910217285,0.6817566752433777,0.6817566752433777,1.0,1.0,-2.6928603649139404,1.1783405542373655,1.5145196914672852,0.5697407126426697,0.9410175681114196,0.9410175681114196,0.0,131.79251098632812,173.0,61951.984375,0.0,1714.62451171875,1.0,279.4416198730469,283.47967529296875,298.8939208984375,302.1843566894531,293.1499938964844,293.1499938964844,279.1499938964844,33428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353237748146056,1.0,0.0,0.0,3.666985511779785,3.6670093536376953,8.972463660938956e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10164.78125,0.0,1532.8160400390625,2977.34912109375,0.0,3729.84033203125,0.9070295691490172,1.0,0.0,3.0,1.0,0.0
17752140,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7939720153808594,0.3204368650913238,0.291320651769638,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8605043888092041,0.4129300415515899,0.3935614228248596,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8472299575805664,0.3932569622993469,0.2771030962467193,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.834449827671051,0.3746140003204345,0.3575395941734314,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.684457540512085,0.2031261622905731,0.9305984377861024,284.9163513183594,284.95001220703125,298.43231201171875,295.9555969238281,297.7271728515625,297.1768493652344,284.9188842773437,1.0,0.5298565030097961,0.679835319519043,0.679835319519043,1.0,1.0,-2.701411724090576,1.1813665628433228,1.5200451612472534,0.5709351301193237,0.8606901168823242,0.8606901168823242,0.0,148.4853057861328,161.0,62736.44921875,0.0,1804.051513671875,1.0,279.1575622558594,283.3711242675781,298.9729309082031,302.36236572265625,293.1499938964844,293.1499938964844,279.45001220703125,38408.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434010982513428,1.0,0.0,0.0,3.5576188564300537,3.5576424598693848,8.445242656307528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9192.0849609375,0.0,1450.3660888671875,2977.34912109375,0.0,3803.32421875,0.8871455788612366,1.0,0.0,3.0,1.0,0.0
17752200,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7939720153808594,0.3204368650913238,0.291320651769638,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8605043888092041,0.4129300415515899,0.3935614228248596,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8472299575805664,0.3932569622993469,0.2771030962467193,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.834449827671051,0.3746140003204345,0.3575395941734314,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.684457540512085,0.2031261622905731,0.9305984377861024,284.9163513183594,284.95001220703125,298.43231201171875,295.9555969238281,297.7271728515625,297.1768493652344,284.9188842773437,1.0,0.5298565030097961,0.679835319519043,0.679835319519043,1.0,1.0,-2.701411724090576,1.1813665628433228,1.5200451612472534,0.5709351301193237,0.8606901168823242,0.8606901168823242,0.0,148.4853057861328,161.0,62736.44921875,0.0,1804.051513671875,1.0,279.1575622558594,283.3711242675781,298.9729309082031,302.36236572265625,293.1499938964844,293.1499938964844,279.45001220703125,38408.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434010982513428,1.0,0.0,0.0,3.5576188564300537,3.5576424598693848,8.445242656307528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9192.0849609375,0.0,1450.3660888671875,2977.34912109375,0.0,3803.32421875,0.8871455788612366,1.0,0.0,3.0,1.0,0.0
17752260,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7879993915557861,0.3209673166275024,0.2917512953281402,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8547113537788391,0.414149135351181,0.3946934938430786,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8414939045906067,0.3941399455070495,0.2776906788349151,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8291745185852051,0.3757903575897217,0.3586513698101043,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6790177822113037,0.2032586485147476,0.931571364402771,285.018798828125,284.95001220703125,298.4894104003906,295.9865417480469,297.7527770996094,297.17852783203125,285.0162353515625,1.0,0.5330280661582947,0.6778407692909241,0.6778407692909241,1.0,1.0,-2.706501245498657,1.182715654373169,1.5237854719161987,0.5711445808410645,0.9637818932533264,0.9637818932533264,0.0,153.5148468017578,149.0,62472.29296875,0.0,1834.909912109375,1.0,279.442626953125,283.4762268066406,298.96563720703125,302.2860107421875,293.1499938964844,293.1499938964844,279.1499938964844,32671.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349625706672668,1.0,0.0,0.0,3.704536199569702,3.704560279846192,9.157164413409192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10264.7041015625,0.0,1569.4189453125,2977.34912109375,0.0,3726.542724609375,0.914909601211548,1.0,0.0,3.0,1.0,0.0
17752320,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7879993915557861,0.3209673166275024,0.2917512953281402,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8547113537788391,0.414149135351181,0.3946934938430786,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8414939045906067,0.3941399455070495,0.2776906788349151,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8291745185852051,0.3757903575897217,0.3586513698101043,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6790177822113037,0.2032586485147476,0.931571364402771,285.018798828125,284.95001220703125,298.4894104003906,295.9865417480469,297.7527770996094,297.17852783203125,285.0162353515625,1.0,0.5330280661582947,0.6778407692909241,0.6778407692909241,1.0,1.0,-2.706501245498657,1.182715654373169,1.5237854719161987,0.5711445808410645,0.9637818932533264,0.9637818932533264,0.0,153.5148468017578,149.0,62472.29296875,0.0,1834.909912109375,1.0,279.442626953125,283.4762268066406,298.96563720703125,302.2860107421875,293.1499938964844,293.1499938964844,279.1499938964844,32671.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349625706672668,1.0,0.0,0.0,3.704536199569702,3.704560279846192,9.157164413409192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10264.7041015625,0.0,1569.4189453125,2977.34912109375,0.0,3726.542724609375,0.914909601211548,1.0,0.0,3.0,1.0,0.0
17752380,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903770804405212,0.3206293880939483,0.2916065156459808,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8577202558517456,0.4146142303943634,0.3952760100364685,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8441194295883179,0.3941856324672699,0.2778436541557312,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8319954872131348,0.3762875497341156,0.3592418432235718,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6810590028762817,0.203048437833786,0.9307979941368104,284.9035339355469,284.95001220703125,298.5466613769531,296.0175476074219,297.7748413085937,297.1741027832031,284.90631103515625,1.0,0.5315953493118286,0.6758462190628052,0.6758462190628052,1.0,1.0,-2.7069995403289795,1.1818643808364868,1.5251350402832031,0.5702780485153198,0.865382969379425,0.865382969379425,0.0,151.59295654296875,137.0,63142.265625,0.0,1826.7943115234373,1.0,279.1572265625,283.3510437011719,299.0384216308594,302.4541015625,293.1499938964844,293.1499938964844,279.45001220703125,38574.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438232779502868,1.0,0.0,0.0,3.596766471862793,3.596790313720703,8.632125627627829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9246.6328125,0.0,1493.731689453125,2977.34912109375,0.0,3807.151123046875,0.8957726955413818,1.0,0.0,3.0,1.0,0.0
