time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903770804405212,0.3206293880939483,0.2916065156459808,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8577202558517456,0.4146142303943634,0.3952760100364685,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8441194295883179,0.3941856324672699,0.2778436541557312,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8319954872131348,0.3762875497341156,0.3592418432235718,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6810590028762817,0.203048437833786,0.9307979941368104,284.9035339355469,284.95001220703125,298.5466613769531,296.0175476074219,297.7748413085937,297.1741027832031,284.90631103515625,1.0,0.5315953493118286,0.6758462190628052,0.6758462190628052,1.0,1.0,-2.7069995403289795,1.1818643808364868,1.5251350402832031,0.5702780485153198,0.865382969379425,0.865382969379425,0.0,151.59295654296875,137.0,63142.265625,0.0,1826.7943115234373,1.0,279.1572265625,283.3510437011719,299.0384216308594,302.4541015625,293.1499938964844,293.1499938964844,279.45001220703125,38574.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438232779502868,1.0,0.0,0.0,3.596766471862793,3.596790313720703,8.632125627627829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9246.6328125,0.0,1493.731689453125,2977.34912109375,0.0,3807.151123046875,0.8957726955413818,1.0,0.0,3.0,1.0,0.0
17752500,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.793795108795166,0.3208683431148529,0.2914853394031524,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8615439534187317,0.4151666164398193,0.3954832255840301,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8476464152336121,0.3945754468441009,0.2778659164905548,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8355288505554199,0.3768304288387298,0.3594583868980407,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6840149164199829,0.2031052559614181,0.9300379753112792,285.02685546875,284.95001220703125,298.5753479003906,296.0330505371094,297.7874450683594,297.17462158203125,285.030517578125,1.0,0.5297232866287231,0.6748489737510681,0.6748489737510681,1.0,1.0,-2.706472158432007,1.181083083152771,1.5253890752792358,0.5695604085922241,0.951932430267334,0.951932430267334,0.0,148.91114807128906,137.0,62505.125,0.0,1813.629150390625,1.0,279.40106201171875,283.48516845703125,298.9949035644531,302.2812805175781,293.1499938964844,293.1499938964844,279.45001220703125,33841.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936655342578888,1.0,0.0,0.0,3.652335405349731,3.652359008789064,8.900914281184669e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9580.4365234375,0.0,1519.606201171875,2977.34912109375,0.0,3741.9892578125,0.9061391949653624,1.0,0.0,3.0,1.0,0.0
17752560,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7992191910743713,0.3212890923023224,0.2916863262653351,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8674063086509705,0.4158921837806701,0.3959767818450928,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8531532287597656,0.3951476514339447,0.2781247496604919,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8409169316291809,0.3775311708450317,0.3599323332309723,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6886729001998901,0.2032766640186309,0.9299393892288208,285.01324462890625,284.95001220703125,298.60406494140625,296.048583984375,297.801025390625,297.17681884765625,285.01104736328125,1.0,0.5274398922920227,0.6739258766174316,0.6739258766174316,1.0,1.0,-2.7080671787261963,1.1813294887542725,1.5267375707626345,0.5694254040718079,0.9675145149230956,0.9675145149230956,0.0,145.16708374023438,125.0,62747.1015625,0.0,1798.75,1.0,279.4426574707031,283.4654235839844,299.0260314941406,302.36279296875,293.1499938964844,293.1499938964844,279.1499938964844,32937.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349532127380372,1.0,0.0,0.0,3.7304043769836426,3.730428695678711,9.285496389566106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10319.13671875,0.0,1601.0535888671875,2977.34912109375,0.0,3726.457275390625,0.9210544228553772,1.0,0.0,3.0,1.0,0.0
17752620,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.811334490776062,0.3211171925067901,0.2914482653141022,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8811046481132507,0.4164687395095825,0.396403431892395,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.866024374961853,0.3953229486942291,0.2781761586666107,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8535363674163818,0.378143846988678,0.3603713512420654,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6994937658309937,0.2032039910554886,0.9285467267036438,284.9002990722656,284.95001220703125,298.6615600585937,296.07965087890625,297.8239440917969,297.1739196777344,284.9032287597656,1.0,0.5217024683952332,0.6720796823501587,0.6720796823501587,1.0,1.0,-2.707216262817383,1.1798925399780271,1.5273237228393557,0.5682588219642639,0.8676167130470276,0.8676167130470276,0.0,136.70938110351562,113.0,63377.19921875,0.0,1758.439208984375,1.0,279.1570739746094,283.3428649902344,299.0980224609375,302.5267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38754.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432582259178162,1.0,0.0,0.0,3.6167829036712646,3.616807222366333,8.728471811991767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9283.431640625,0.0,1516.9500732421875,2977.34912109375,0.0,3802.029296875,0.9003638029098511,1.0,0.0,3.0,1.0,0.0
17752680,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.811334490776062,0.3211171925067901,0.2914482653141022,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8811046481132507,0.4164687395095825,0.396403431892395,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.866024374961853,0.3953229486942291,0.2781761586666107,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8535363674163818,0.378143846988678,0.3603713512420654,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6994937658309937,0.2032039910554886,0.9285467267036438,284.9002990722656,284.95001220703125,298.6615600585937,296.07965087890625,297.8239440917969,297.1739196777344,284.9032287597656,1.0,0.5217024683952332,0.6720796823501587,0.6720796823501587,1.0,1.0,-2.707216262817383,1.1798925399780271,1.5273237228393557,0.5682588219642639,0.8676167130470276,0.8676167130470276,0.0,136.70938110351562,113.0,63377.19921875,0.0,1758.439208984375,1.0,279.1570739746094,283.3428649902344,299.0980224609375,302.5267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38754.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432582259178162,1.0,0.0,0.0,3.6167829036712646,3.616807222366333,8.728471811991767e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9283.431640625,0.0,1516.9500732421875,2977.34912109375,0.0,3802.029296875,0.9003638029098511,1.0,0.0,3.0,1.0,0.0
17752740,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8272310495376587,0.321927934885025,0.2915234565734863,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.900307834148407,0.4178641736507416,0.3970640897750854,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8844186663627625,0.3964140713214874,0.2784367501735687,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8715333342552185,0.3795070648193359,0.3610243499279022,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7142602205276489,0.2035659551620483,0.9275871515274048,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8507995605469,297.1778259277344,285.0115966796875,1.0,0.5150359869003296,0.6702334880828857,0.6702334880828857,1.0,1.0,-2.708038330078125,1.179253101348877,1.5287853479385376,0.5673525333404541,0.971793532371521,0.971793532371521,0.0,126.4906768798828,101.0,62960.0390625,0.0,1712.493408203125,1.0,279.4430236816406,283.4608459472656,299.0867614746094,302.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33014.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340833425521852,1.0,0.0,0.0,3.747703313827514,3.747727870941162,9.371814826408808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10366.00390625,0.0,1621.672119140625,2977.34912109375,0.0,3718.51171875,0.9248945713043212,1.0,0.0,3.0,1.0,0.0
17752800,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8272310495376587,0.321927934885025,0.2915234565734863,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.900307834148407,0.4178641736507416,0.3970640897750854,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8844186663627625,0.3964140713214874,0.2784367501735687,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8715333342552185,0.3795070648193359,0.3610243499279022,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7142602205276489,0.2035659551620483,0.9275871515274048,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8507995605469,297.1778259277344,285.0115966796875,1.0,0.5150359869003296,0.6702334880828857,0.6702334880828857,1.0,1.0,-2.708038330078125,1.179253101348877,1.5287853479385376,0.5673525333404541,0.971793532371521,0.971793532371521,0.0,126.4906768798828,101.0,62960.0390625,0.0,1712.493408203125,1.0,279.4430236816406,283.4608459472656,299.0867614746094,302.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33014.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340833425521852,1.0,0.0,0.0,3.747703313827514,3.747727870941162,9.371814826408808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10366.00390625,0.0,1621.672119140625,2977.34912109375,0.0,3718.51171875,0.9248945713043212,1.0,0.0,3.0,1.0,0.0
17752860,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8460729718208313,0.3218619525432586,0.2913117706775665,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9252195358276368,0.4185251891613006,0.3974948525428772,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9068801403045654,0.3966808617115021,0.2784969806671142,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8937159180641174,0.3802070021629333,0.3614697456359863,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.730412483215332,0.2036010771989822,0.9263066649436952,284.8993835449219,284.95001220703125,298.7767944335937,296.1417541503906,297.8741760253906,297.1757507324219,284.9024353027344,1.0,0.5078145265579224,0.6684364676475525,0.6684364676475525,1.0,1.0,-2.7073771953582764,1.177899956703186,1.5294772386550903,0.5662331581115723,0.8709168434143066,0.8709168434143066,0.0,115.85492706298828,89.0,63606.80859375,0.0,1662.433349609375,1.0,279.1569519042969,283.3369140625,299.1596374511719,302.60089111328125,293.1499938964844,293.1499938964844,279.45001220703125,38764.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422961473464966,1.0,0.0,0.0,3.634807825088501,3.634832143783569,8.815687806418282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9320.7509765625,0.0,1536.9322509765625,2977.34912109375,0.0,3793.302490234375,0.9043529033660888,1.0,0.0,3.0,1.0,0.0
17752920,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8460729718208313,0.3218619525432586,0.2913117706775665,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9252195358276368,0.4185251891613006,0.3974948525428772,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9068801403045654,0.3966808617115021,0.2784969806671142,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8937159180641174,0.3802070021629333,0.3614697456359863,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.730412483215332,0.2036010771989822,0.9263066649436952,284.8993835449219,284.95001220703125,298.7767944335937,296.1417541503906,297.8741760253906,297.1757507324219,284.9024353027344,1.0,0.5078145265579224,0.6684364676475525,0.6684364676475525,1.0,1.0,-2.7073771953582764,1.177899956703186,1.5294772386550903,0.5662331581115723,0.8709168434143066,0.8709168434143066,0.0,115.85492706298828,89.0,63606.80859375,0.0,1662.433349609375,1.0,279.1569519042969,283.3369140625,299.1596374511719,302.60089111328125,293.1499938964844,293.1499938964844,279.45001220703125,38764.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422961473464966,1.0,0.0,0.0,3.634807825088501,3.634832143783569,8.815687806418282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9320.7509765625,0.0,1536.9322509765625,2977.34912109375,0.0,3793.302490234375,0.9043529033660888,1.0,0.0,3.0,1.0,0.0
17752980,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8723174333572388,0.3227567076683044,0.2914157211780548,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9587112069129944,0.4199913144111633,0.3981720209121704,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9399920701980592,0.3978473842144012,0.2787731885910034,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9250389337539672,0.3816432952880859,0.3621419370174408,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7517262697219849,0.2040481567382812,0.925510048866272,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9012756347656,297.1802062988281,285.0135803222656,1.0,0.5002480745315552,0.6666394472122192,0.6666394472122192,1.0,1.0,-2.708491325378418,1.1773923635482788,1.5310988426208496,0.565399706363678,0.977477252483368,0.977477252483368,0.0,104.3891830444336,77.0,63184.28515625,0.0,1611.1156005859375,1.0,279.4431457519531,283.4575500488281,299.1487731933594,302.5096740722656,293.1499938964844,293.1499938964844,279.1499938964844,33029.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331218004226683,1.0,0.0,0.0,3.76425051689148,3.764275074005127,9.454755627302802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10414.2587890625,0.0,1641.1075439453125,2977.34912109375,0.0,3709.722412109375,0.9286497831344604,1.0,0.0,3.0,1.0,0.0
17753040,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8723174333572388,0.3227567076683044,0.2914157211780548,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9587112069129944,0.4199913144111633,0.3981720209121704,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9399920701980592,0.3978473842144012,0.2787731885910034,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9250389337539672,0.3816432952880859,0.3621419370174408,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7517262697219849,0.2040481567382812,0.925510048866272,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9012756347656,297.1802062988281,285.0135803222656,1.0,0.5002480745315552,0.6666394472122192,0.6666394472122192,1.0,1.0,-2.708491325378418,1.1773923635482788,1.5310988426208496,0.565399706363678,0.977477252483368,0.977477252483368,0.0,104.3891830444336,77.0,63184.28515625,0.0,1611.1156005859375,1.0,279.4431457519531,283.4575500488281,299.1487731933594,302.5096740722656,293.1499938964844,293.1499938964844,279.1499938964844,33029.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331218004226683,1.0,0.0,0.0,3.76425051689148,3.764275074005127,9.454755627302802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10414.2587890625,0.0,1641.1075439453125,2977.34912109375,0.0,3709.722412109375,0.9286497831344604,1.0,0.0,3.0,1.0,0.0
17753100,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8888190388679504,0.3228467106819153,0.2915116548538208,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9765284061431884,0.420436292886734,0.3985686004161834,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.959354043006897,0.398101657629013,0.2789514660835266,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9451633095741272,0.3820997178554535,0.3625303208827972,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7652866840362549,0.2041502743959427,0.925350308418274,284.8727722167969,284.95001220703125,298.8633117675781,296.188232421875,297.9135131835937,297.18017578125,284.8672180175781,1.0,0.4964353740215301,0.6657409071922302,0.6657409071922302,1.0,1.0,-2.7095768451690674,1.1773643493652344,1.5322123765945437,0.5651901364326477,0.8818363547325134,0.8818363547325134,0.0,98.5701904296875,77.0,64116.38671875,0.0,1585.7900390625,1.0,279.195068359375,283.2965087890625,299.2247619628906,302.731689453125,293.1499938964844,293.1499938964844,279.1499938964844,36982.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402188658714294,1.0,0.0,0.0,3.7431480884552,3.743173360824585,9.3490467634183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10081.4013671875,0.0,1646.8272705078125,2977.34912109375,0.0,3774.4345703125,0.9246723651885986,1.0,0.0,3.0,1.0,0.0
17753160,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9062726497650146,0.3227496147155761,0.291240930557251,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.992534339427948,0.4207001328468323,0.3986296653747558,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9774650931358336,0.3981660306453705,0.2788566648960113,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9648576974868774,0.3823935091495514,0.3626161217689514,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7799583673477173,0.2041478157043457,0.9244170784950256,284.8972473144531,284.95001220703125,298.89215087890625,296.20367431640625,297.9247131347656,297.1783752441406,284.9007568359375,1.0,0.4924659132957458,0.6648486256599426,0.6648486256599426,1.0,1.0,-2.708194732666016,1.1761819124221802,1.5320128202438354,0.5643518567085266,0.8741837739944458,0.8741837739944458,0.0,93.03864288330078,95.0,63849.41015625,0.0,1558.2874755859375,1.0,279.15679931640625,283.3299560546875,299.2220764160156,302.6771850585937,293.1499938964844,293.1499938964844,279.45001220703125,38826.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413962364196776,1.0,0.0,0.0,3.654086351394653,3.654110908508301,8.909449888960808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9358.8798828125,0.0,1558.8946533203125,2977.34912109375,0.0,3785.133056640625,0.9085795879364014,1.0,0.0,3.0,1.0,0.0
17753220,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9083417654037476,0.3236613571643829,0.2917855978012085,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9943858981132508,0.4221938848495483,0.3997733891010284,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9794332385063172,0.3993563055992126,0.2794766128063202,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9673097133636476,0.3838557302951813,0.3637554049491882,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.781558632850647,0.204620212316513,0.9258699417114258,285.0211486816406,284.95001220703125,298.9498291015625,296.2344665527344,297.9518127441406,297.1827392578125,285.0191955566406,1.0,0.4939133524894714,0.6630640029907227,0.6630640029907227,1.0,1.0,-2.7140707969665527,1.1778911352157593,1.5361796617507937,0.5646123290061951,0.9870414137840272,0.9870414137840272,0.0,92.84176635742188,113.0,63505.56640625,0.0,1565.6993408203125,1.0,279.4432983398437,283.4561767578125,299.21142578125,302.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,32965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932363510131836,1.0,0.0,0.0,3.784647703170776,3.784672498703003,9.557497833156958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10476.373046875,0.0,1664.64892578125,2977.34912109375,0.0,3702.786376953125,0.933243453502655,1.0,0.0,3.0,1.0,0.0
17753280,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9083417654037476,0.3236613571643829,0.2917855978012085,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9943858981132508,0.4221938848495483,0.3997733891010284,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9794332385063172,0.3993563055992126,0.2794766128063202,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9673097133636476,0.3838557302951813,0.3637554049491882,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.781558632850647,0.204620212316513,0.9258699417114258,285.0211486816406,284.95001220703125,298.9498291015625,296.2344665527344,297.9518127441406,297.1827392578125,285.0191955566406,1.0,0.4939133524894714,0.6630640029907227,0.6630640029907227,1.0,1.0,-2.7140707969665527,1.1778911352157593,1.5361796617507937,0.5646123290061951,0.9870414137840272,0.9870414137840272,0.0,92.84176635742188,113.0,63505.56640625,0.0,1565.6993408203125,1.0,279.4432983398437,283.4561767578125,299.21142578125,302.5882873535156,293.1499938964844,293.1499938964844,279.1499938964844,32965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932363510131836,1.0,0.0,0.0,3.784647703170776,3.784672498703003,9.557497833156958e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10476.373046875,0.0,1664.64892578125,2977.34912109375,0.0,3702.786376953125,0.933243453502655,1.0,0.0,3.0,1.0,0.0
17753340,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8849368095397949,0.3235329985618591,0.2922444939613342,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9736819863319396,0.4228353202342987,0.400938332080841,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.955520510673523,0.3995859622955322,0.2800710201263428,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9420567750930786,0.3845280706882477,0.3649289608001709,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7621468901634216,0.2046295404434204,0.9280465841293336,284.9001159667969,284.95001220703125,299.0074462890625,296.2651672363281,297.9746398925781,297.1798095703125,284.9032897949219,1.0,0.5002663135528564,0.6612793803215027,0.6612793803215027,1.0,1.0,-2.7207682132720947,1.1799277067184448,1.5408406257629397,0.5652507543563843,0.8852269053459167,0.8852269053459167,0.0,100.54107666015624,131.0,64372.76953125,0.0,1610.9237060546875,1.0,279.1566162109375,283.3223571777344,299.28631591796875,302.76715087890625,293.1499938964844,293.1499938964844,279.45001220703125,38414.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411981105804444,1.0,0.0,0.0,3.690918922424317,3.690943956375122,9.089967534237076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9432.080078125,0.0,1597.4359130859375,2977.34912109375,0.0,3783.33349609375,0.9164882898330688,1.0,0.0,3.0,1.0,0.0
17753400,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8849368095397949,0.3235329985618591,0.2922444939613342,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9736819863319396,0.4228353202342987,0.400938332080841,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.955520510673523,0.3995859622955322,0.2800710201263428,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9420567750930786,0.3845280706882477,0.3649289608001709,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7621468901634216,0.2046295404434204,0.9280465841293336,284.9001159667969,284.95001220703125,299.0074462890625,296.2651672363281,297.9746398925781,297.1798095703125,284.9032897949219,1.0,0.5002663135528564,0.6612793803215027,0.6612793803215027,1.0,1.0,-2.7207682132720947,1.1799277067184448,1.5408406257629397,0.5652507543563843,0.8852269053459167,0.8852269053459167,0.0,100.54107666015624,131.0,64372.76953125,0.0,1610.9237060546875,1.0,279.1566162109375,283.3223571777344,299.28631591796875,302.76715087890625,293.1499938964844,293.1499938964844,279.45001220703125,38414.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411981105804444,1.0,0.0,0.0,3.690918922424317,3.690943956375122,9.089967534237076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9432.080078125,0.0,1597.4359130859375,2977.34912109375,0.0,3783.33349609375,0.9164882898330688,1.0,0.0,3.0,1.0,0.0
17753460,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569022417068481,0.3242476880550384,0.2930554151535034,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9417349100112916,0.4242011308670044,0.4024284780025482,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9213770627975464,0.4006174504756927,0.2809257209300995,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9084256291389464,0.385842353105545,0.3663985431194305,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.739132285118103,0.2049184590578079,0.9309414625167848,285.0283508300781,284.95001220703125,299.06500244140625,296.29571533203125,298.0006103515625,297.18243408203125,285.0265197753906,1.0,0.5094956159591675,0.6593965291976929,0.6593965291976929,1.0,1.0,-2.729797840118408,1.1830021142959597,1.5467958450317385,0.5662443041801453,1.0,1.0,0.0,112.25674438476562,149.0,64057.140625,0.0,1678.4639892578125,1.0,279.4435729980469,283.4525146484375,299.27587890625,302.6821594238281,293.1499938964844,293.1499938964844,279.1499938964844,32913.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328730702400208,1.0,0.0,0.0,3.821093797683716,3.8211188316345215,9.74246063378814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10573.8056640625,0.0,1707.8048095703125,2977.34912109375,0.0,3707.44775390625,0.9414651989936828,1.0,0.0,3.0,1.0,0.0
17753520,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569022417068481,0.3242476880550384,0.2930554151535034,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9417349100112916,0.4242011308670044,0.4024284780025482,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9213770627975464,0.4006174504756927,0.2809257209300995,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9084256291389464,0.385842353105545,0.3663985431194305,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.739132285118103,0.2049184590578079,0.9309414625167848,285.0283508300781,284.95001220703125,299.06500244140625,296.29571533203125,298.0006103515625,297.18243408203125,285.0265197753906,1.0,0.5094956159591675,0.6593965291976929,0.6593965291976929,1.0,1.0,-2.729797840118408,1.1830021142959597,1.5467958450317385,0.5662443041801453,1.0,1.0,0.0,112.25674438476562,149.0,64057.140625,0.0,1678.4639892578125,1.0,279.4435729980469,283.4525146484375,299.27587890625,302.6821594238281,293.1499938964844,293.1499938964844,279.1499938964844,32913.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328730702400208,1.0,0.0,0.0,3.821093797683716,3.8211188316345215,9.74246063378814e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10573.8056640625,0.0,1707.8048095703125,2977.34912109375,0.0,3707.44775390625,0.9414651989936828,1.0,0.0,3.0,1.0,0.0
17753580,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8299313187599182,0.3239272832870483,0.2936109602451324,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.906623363494873,0.424707293510437,0.4037509858608246,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8888821005821228,0.4006814062595367,0.2816156446933746,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8779491186141968,0.3863540887832641,0.367706149816513,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7165408134460449,0.2047326117753982,0.9335783123970032,284.8977966308594,284.95001220703125,299.1224975585937,296.3261108398437,298.0223388671875,297.1778259277344,284.90045166015625,1.0,0.5203538537025452,0.6575136780738831,0.6575136780738831,1.0,1.0,-2.737631320953369,1.185460329055786,1.5521711111068726,0.5670766830444336,0.8971532583236694,0.8971532583236694,0.0,127.0250473022461,167.0,65015.34375,0.0,1758.896728515625,1.0,279.1569519042969,283.3075256347656,299.3493347167969,302.8651733398437,293.1499938964844,293.1499938964844,279.45001220703125,38174.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421451091766356,1.0,0.0,0.0,3.74165415763855,3.741679430007935,9.341584927824442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9519.5146484375,0.0,1654.2276611328125,2977.34912109375,0.0,3791.931884765625,0.9274407625198364,1.0,0.0,3.0,1.0,0.0
17753640,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8299313187599182,0.3239272832870483,0.2936109602451324,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.906623363494873,0.424707293510437,0.4037509858608246,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8888821005821228,0.4006814062595367,0.2816156446933746,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8779491186141968,0.3863540887832641,0.367706149816513,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7165408134460449,0.2047326117753982,0.9335783123970032,284.8977966308594,284.95001220703125,299.1224975585937,296.3261108398437,298.0223388671875,297.1778259277344,284.90045166015625,1.0,0.5203538537025452,0.6575136780738831,0.6575136780738831,1.0,1.0,-2.737631320953369,1.185460329055786,1.5521711111068726,0.5670766830444336,0.8971532583236694,0.8971532583236694,0.0,127.0250473022461,167.0,65015.34375,0.0,1758.896728515625,1.0,279.1569519042969,283.3075256347656,299.3493347167969,302.8651733398437,293.1499938964844,293.1499938964844,279.45001220703125,38174.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421451091766356,1.0,0.0,0.0,3.74165415763855,3.741679430007935,9.341584927824442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9519.5146484375,0.0,1654.2276611328125,2977.34912109375,0.0,3791.931884765625,0.9274407625198364,1.0,0.0,3.0,1.0,0.0
17753700,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8177285194396973,0.3241086304187774,0.2938356399536133,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8920846581459045,0.4252389371395111,0.4043515026569366,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8747042417526245,0.4010277390480041,0.2819145321846008,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.86429363489151,0.3868573904037475,0.3683015406131744,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7051723599433899,0.204738900065422,0.934630274772644,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,298.03436279296875,297.1776123046875,285.0390930175781,1.0,0.5260674357414246,0.6565722823143005,0.6565722823143005,1.0,1.0,-2.740957021713257,1.186420202255249,1.5545368194580078,0.5672536492347717,0.9925280809402466,0.9925280809402466,0.0,135.0545196533203,167.0,64347.03125,0.0,1801.4097900390625,1.0,279.4044189453125,283.4559326171875,299.3065490722656,302.6910095214844,293.1499938964844,293.1499938964844,279.45001220703125,33993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353778958320618,1.0,0.0,0.0,3.788837194442749,3.788862228393554,9.578669732945857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9882.1796875,0.0,1677.6044921875,2977.34912109375,0.0,3730.33447265625,0.9367674589157104,1.0,0.0,3.0,1.0,0.0
17753760,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8068177103996277,0.3245004415512085,0.2944363355636596,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8796551823616028,0.4259757697582245,0.4053014814853668,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.862683117389679,0.4015869796276092,0.2824943661689758,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8527594804763794,0.3875408470630646,0.3692095279693603,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6949014663696289,0.2048518806695938,0.9364650845527648,285.03521728515625,284.95001220703125,299.1798400878906,296.3562927246094,298.0474853515625,297.1793518066406,285.0346069335937,1.0,0.5320329070091248,0.6555687189102173,0.6555687189102173,1.0,1.0,-2.7468111515045166,1.188514232635498,1.5582969188690186,0.5680258870124817,1.0,1.0,0.0,143.05975341796875,185.0,64592.3125,0.0,1847.7845458984373,1.0,279.443359375,283.44976806640625,299.33740234375,302.773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33460.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934055745601654,1.0,0.0,0.0,3.853900909423828,3.853926420211792,9.910471590046654e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10664.234375,0.0,1752.0118408203125,2977.34912109375,0.0,3718.25927734375,0.9492368102073668,1.0,0.0,3.0,1.0,0.0
17753820,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7845844626426697,0.3240992724895477,0.2950190305709839,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.856419026851654,0.4264394044876098,0.4066873490810394,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8403987884521484,0.4015807211399078,0.2832130491733551,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8314478993415833,0.3879730999469757,0.3705461025238037,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6752131581306458,0.2045422941446304,0.939011573791504,284.898193359375,284.95001220703125,299.237060546875,296.3862609863281,298.0686340332031,297.1742553710937,284.9007568359375,1.0,0.544116199016571,0.653561532497406,0.653561532497406,1.0,1.0,-2.7547147274017334,1.1908719539642334,1.5638427734375,0.5687491297721863,0.9086521863937378,0.9086521863937378,0.0,160.40538024902344,173.0,65627.359375,0.0,1941.4012451171875,1.0,279.1566467285156,283.2960205078125,299.40972900390625,302.9586486816406,293.1499938964844,293.1499938964844,278.8500061035156,38013.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943240225315094,1.0,0.0,0.0,3.7871057987213135,3.787131547927856,9.569916983309668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10892.025390625,0.0,1706.7568359375,2977.34912109375,0.0,3801.865966796875,0.9374484419822692,1.0,0.0,3.0,1.0,0.0
17753880,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7845844626426697,0.3240992724895477,0.2950190305709839,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.856419026851654,0.4264394044876098,0.4066873490810394,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8403987884521484,0.4015807211399078,0.2832130491733551,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8314478993415833,0.3879730999469757,0.3705461025238037,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6752131581306458,0.2045422941446304,0.939011573791504,284.898193359375,284.95001220703125,299.237060546875,296.3862609863281,298.0686340332031,297.1742553710937,284.9007568359375,1.0,0.544116199016571,0.653561532497406,0.653561532497406,1.0,1.0,-2.7547147274017334,1.1908719539642334,1.5638427734375,0.5687491297721863,0.9086521863937378,0.9086521863937378,0.0,160.40538024902344,173.0,65627.359375,0.0,1941.4012451171875,1.0,279.1566467285156,283.2960205078125,299.40972900390625,302.9586486816406,293.1499938964844,293.1499938964844,278.8500061035156,38013.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943240225315094,1.0,0.0,0.0,3.7871057987213135,3.787131547927856,9.569916983309668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10892.025390625,0.0,1706.7568359375,2977.34912109375,0.0,3801.865966796875,0.9374484419822692,1.0,0.0,3.0,1.0,0.0
17753940,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7774152159690857,0.3235633969306946,0.2946705818176269,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8495998382568359,0.4267457723617553,0.4071278870105743,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8336302638053894,0.4013787508010864,0.2831913232803345,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8251040577888489,0.3882058262825012,0.3709457516670227,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6688398122787476,0.2040623426437378,0.9378567337989808,284.8932189941406,284.95001220703125,299.2940979003906,296.416015625,298.0887756347656,297.1679382324219,284.8952331542969,1.0,0.5469549894332886,0.6515544056892395,0.6515544056892395,1.0,1.0,-2.753897190093994,1.1891406774520874,1.5647565126419067,0.5672765970230103,0.8427703976631165,0.8427703976631165,0.0,166.23291015625,161.0,65743.6484375,0.0,1967.48095703125,1.0,278.8576965332031,283.2740478515625,299.4212646484375,302.9859924316406,293.1499938964844,293.1499938964844,279.1499938964844,40593.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473834037780762,1.0,0.0,0.0,3.557271242141724,3.557295322418213,8.443592491857999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9697.029296875,0.0,1465.9283447265625,2977.34912109375,0.0,3839.359619140625,0.8892452716827393,1.0,0.0,3.0,1.0,0.0
17754000,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7774152159690857,0.3235633969306946,0.2946705818176269,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8495998382568359,0.4267457723617553,0.4071278870105743,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8336302638053894,0.4013787508010864,0.2831913232803345,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8251040577888489,0.3882058262825012,0.3709457516670227,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6688398122787476,0.2040623426437378,0.9378567337989808,284.8932189941406,284.95001220703125,299.2940979003906,296.416015625,298.0887756347656,297.1679382324219,284.8952331542969,1.0,0.5469549894332886,0.6515544056892395,0.6515544056892395,1.0,1.0,-2.753897190093994,1.1891406774520874,1.5647565126419067,0.5672765970230103,0.8427703976631165,0.8427703976631165,0.0,166.23291015625,161.0,65743.6484375,0.0,1967.48095703125,1.0,278.8576965332031,283.2740478515625,299.4212646484375,302.9859924316406,293.1499938964844,293.1499938964844,279.1499938964844,40593.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473834037780762,1.0,0.0,0.0,3.557271242141724,3.557295322418213,8.443592491857999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9697.029296875,0.0,1465.9283447265625,2977.34912109375,0.0,3839.359619140625,0.8892452716827393,1.0,0.0,3.0,1.0,0.0
17754060,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.780865490436554,0.3243216276168823,0.2950170338153839,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8535965085029602,0.4282905757427215,0.4082228243350982,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8371333479881287,0.4023908674716949,0.2836415767669678,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8287391662597656,0.3894510567188263,0.371807724237442,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6715056300163269,0.2042265236377716,0.9373987317085266,285.0008850097656,284.95001220703125,299.3509521484375,296.4454650878906,298.1146850585937,297.1718444824219,285.0002746582031,1.0,0.5454291701316833,0.6495937705039978,0.6495937705039978,1.0,1.0,-2.756650447845459,1.1891032457351685,1.56754732131958,0.5665740966796875,0.9367151260375975,0.9367151260375975,0.0,163.6007843017578,149.0,65300.359375,0.0,1959.4737548828125,1.0,279.1417236328125,283.3895263671875,299.414794921875,302.89129638671875,293.1499938964844,293.1499938964844,278.8500061035156,33778.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366909861564636,1.0,0.0,0.0,3.674096345901489,3.6741201877594,9.007295034280104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10801.66015625,0.0,1543.408203125,2977.34912109375,0.0,3742.31396484375,0.9088475704193116,1.0,0.0,3.0,1.0,0.0
17754120,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.780865490436554,0.3243216276168823,0.2950170338153839,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8535965085029602,0.4282905757427215,0.4082228243350982,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8371333479881287,0.4023908674716949,0.2836415767669678,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8287391662597656,0.3894510567188263,0.371807724237442,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6715056300163269,0.2042265236377716,0.9373987317085266,285.0008850097656,284.95001220703125,299.3509521484375,296.4454650878906,298.1146850585937,297.1718444824219,285.0002746582031,1.0,0.5454291701316833,0.6495937705039978,0.6495937705039978,1.0,1.0,-2.756650447845459,1.1891032457351685,1.56754732131958,0.5665740966796875,0.9367151260375975,0.9367151260375975,0.0,163.6007843017578,149.0,65300.359375,0.0,1959.4737548828125,1.0,279.1417236328125,283.3895263671875,299.414794921875,302.89129638671875,293.1499938964844,293.1499938964844,278.8500061035156,33778.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366909861564636,1.0,0.0,0.0,3.674096345901489,3.6741201877594,9.007295034280104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10801.66015625,0.0,1543.408203125,2977.34912109375,0.0,3742.31396484375,0.9088475704193116,1.0,0.0,3.0,1.0,0.0
17754180,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7883756160736084,0.3242084681987762,0.2948904633522033,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8621107339859009,0.4291665554046631,0.4089840352535248,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8447728157043457,0.4025759398937225,0.2837467789649963,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8364382982254028,0.3900306522846222,0.3722835183143616,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6779608130455017,0.2041201740503311,0.936164379119873,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1370544433594,297.1700134277344,284.9167785644531,1.0,0.5412949323654175,0.6476331949234009,0.6476331949234009,1.0,1.0,-2.7566347122192383,1.1877243518829346,1.5689104795455933,0.5653308033943176,0.8573184609413147,0.8573184609413147,0.0,157.31089782714844,137.0,65862.4296875,0.0,1929.888427734375,1.0,278.85760498046875,283.289794921875,299.4856872558594,303.05029296875,293.1499938964844,293.1499938964844,279.1499938964844,38615.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433370232582092,1.0,0.0,0.0,3.551197528839112,3.5512211322784424,8.414783678745152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9727.4677734375,0.0,1445.038330078125,2977.34912109375,0.0,3802.7431640625,0.8859309554100037,1.0,0.0,3.0,1.0,0.0
17754240,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7883756160736084,0.3242084681987762,0.2948904633522033,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8621107339859009,0.4291665554046631,0.4089840352535248,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8447728157043457,0.4025759398937225,0.2837467789649963,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8364382982254028,0.3900306522846222,0.3722835183143616,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6779608130455017,0.2041201740503311,0.936164379119873,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1370544433594,297.1700134277344,284.9167785644531,1.0,0.5412949323654175,0.6476331949234009,0.6476331949234009,1.0,1.0,-2.7566347122192383,1.1877243518829346,1.5689104795455933,0.5653308033943176,0.8573184609413147,0.8573184609413147,0.0,157.31089782714844,137.0,65862.4296875,0.0,1929.888427734375,1.0,278.85760498046875,283.289794921875,299.4856872558594,303.05029296875,293.1499938964844,293.1499938964844,279.1499938964844,38615.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433370232582092,1.0,0.0,0.0,3.551197528839112,3.5512211322784424,8.414783678745152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9727.4677734375,0.0,1445.038330078125,2977.34912109375,0.0,3802.7431640625,0.8859309554100037,1.0,0.0,3.0,1.0,0.0
