time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7936187982559204,0.3245207965373993,0.2948066294193268,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8680031299591064,0.4299239218235016,0.4093390107154846,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8501180410385132,0.4030101895332336,0.2837741076946258,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8417534828186035,0.3906020224094391,0.3724843263626098,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6824988722801208,0.2042267620563507,0.9353950023651124,285.02984619140625,284.95001220703125,299.4358215332031,296.4891357421875,298.149658203125,297.171630859375,285.0326538085937,1.0,0.5385749936103821,0.64665287733078,0.64665287733078,1.0,1.0,-2.756305932998657,1.186889886856079,1.569416046142578,0.5645543336868286,0.9406330585479736,0.9406330585479736,0.0,153.15805053710938,137.0,65261.2890625,0.0,1909.86328125,1.0,279.0999755859375,283.41558837890625,299.4475402832031,302.88287353515625,293.1499938964844,293.1499938964844,279.1499938964844,33782.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936159074306488,1.0,0.0,0.0,3.610023736953736,3.610046863555908,8.695877227182791e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10076.2294921875,0.0,1472.737548828125,2977.34912109375,0.0,3737.462890625,0.8966346979141235,1.0,0.0,3.0,1.0,0.0
17754360,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8004289269447327,0.3249597549438476,0.2950065732002258,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8755588531494141,0.4308161735534668,0.4099638164043426,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.857067346572876,0.4035751223564148,0.2840133905410766,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8485915064811707,0.3912898600101471,0.3729223012924194,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6883770227432251,0.2044233381748199,0.9352568984031676,285.01055908203125,284.95001220703125,299.4639892578125,296.5035400390625,298.1629943847656,297.174560546875,285.00830078125,1.0,0.5356632471084595,0.645735502243042,0.645735502243042,1.0,1.0,-2.757943630218506,1.1870009899139404,1.5709426403045654,0.564322829246521,0.9522389769554138,0.9522389769554138,0.0,148.32127380371094,125.0,65515.6640625,0.0,1889.6798095703125,1.0,279.1423034667969,283.3916015625,299.4802551269531,302.9685974121094,293.1499938964844,293.1499938964844,278.8500061035156,32984.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345417618751526,1.0,0.0,0.0,3.687264919281006,3.687288761138916,9.071977729036008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10858.7412109375,0.0,1552.2298583984375,2977.34912109375,0.0,3722.699951171875,0.9113292098045348,1.0,0.0,3.0,1.0,0.0
17754420,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8143995404243469,0.3248182237148285,0.2947349846363067,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8919384479522705,0.4317178726196289,0.4106313586235046,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8721938133239746,0.4037249684333801,0.2840005457401275,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8635689616203308,0.3918516933917999,0.373256117105484,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.701002299785614,0.2043952345848083,0.93378347158432,284.9086303710937,284.95001220703125,299.5201416015625,296.5321044921875,298.1849670410156,297.1726379394531,284.9108581542969,1.0,0.5291162729263306,0.6439007520675659,0.6439007520675659,1.0,1.0,-2.7570412158966064,1.1852471828460691,1.5717939138412476,0.5629571080207825,0.8615033626556396,0.8615033626556396,0.0,138.4311065673828,113.0,66102.0390625,0.0,1841.7904052734373,1.0,278.8574523925781,283.27880859375,299.5477600097656,303.1273498535156,293.1499938964844,293.1499938964844,279.1499938964844,38536.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942186713218689,1.0,0.0,0.0,3.57236123085022,3.572384834289551,8.515379477103124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9767.224609375,0.0,1467.0692138671875,2977.34912109375,0.0,3792.309326171875,0.8904503583908081,1.0,0.0,3.0,1.0,0.0
17754480,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8143995404243469,0.3248182237148285,0.2947349846363067,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8919384479522705,0.4317178726196289,0.4106313586235046,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8721938133239746,0.4037249684333801,0.2840005457401275,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8635689616203308,0.3918516933917999,0.373256117105484,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.701002299785614,0.2043952345848083,0.93378347158432,284.9086303710937,284.95001220703125,299.5201416015625,296.5321044921875,298.1849670410156,297.1726379394531,284.9108581542969,1.0,0.5291162729263306,0.6439007520675659,0.6439007520675659,1.0,1.0,-2.7570412158966064,1.1852471828460691,1.5717939138412476,0.5629571080207825,0.8615033626556396,0.8615033626556396,0.0,138.4311065673828,113.0,66102.0390625,0.0,1841.7904052734373,1.0,278.8574523925781,283.27880859375,299.5477600097656,303.1273498535156,293.1499938964844,293.1499938964844,279.1499938964844,38536.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942186713218689,1.0,0.0,0.0,3.57236123085022,3.572384834289551,8.515379477103124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9767.224609375,0.0,1467.0692138671875,2977.34912109375,0.0,3792.309326171875,0.8904503583908081,1.0,0.0,3.0,1.0,0.0
17754540,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8316240906715393,0.3256001770496368,0.2947815060615539,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9139477610588074,0.4334266185760498,0.4115711450576782,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8924694657325745,0.4047494530677795,0.2842089831829071,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8836662769317627,0.3931351900100708,0.3738184571266174,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.716943085193634,0.2047715187072754,0.9328014850616456,285.0085144042969,284.95001220703125,299.57598876953125,296.560302734375,298.2106628417969,297.1773376464844,285.00616455078125,1.0,0.5220390558242798,0.6420659422874451,0.6420659422874451,1.0,1.0,-2.7579662799835205,1.1843470335006714,1.5736192464828491,0.5618873834609985,0.9569653272628784,0.9569653272628784,0.0,127.37567138671876,101.0,65730.109375,0.0,1791.236328125,1.0,279.1427001953125,283.38446044921875,299.5384826660156,303.0398864746094,293.1499938964844,293.1499938964844,278.8500061035156,33028.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336223006248474,1.0,0.0,0.0,3.705964803695679,3.705988883972168,9.164227776636836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10908.7421875,0.0,1573.7523193359375,2977.34912109375,0.0,3714.298095703125,0.9154468774795532,1.0,0.0,3.0,1.0,0.0
17754600,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8316240906715393,0.3256001770496368,0.2947815060615539,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9139477610588074,0.4334266185760498,0.4115711450576782,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8924694657325745,0.4047494530677795,0.2842089831829071,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8836662769317627,0.3931351900100708,0.3738184571266174,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.716943085193634,0.2047715187072754,0.9328014850616456,285.0085144042969,284.95001220703125,299.57598876953125,296.560302734375,298.2106628417969,297.1773376464844,285.00616455078125,1.0,0.5220390558242798,0.6420659422874451,0.6420659422874451,1.0,1.0,-2.7579662799835205,1.1843470335006714,1.5736192464828491,0.5618873834609985,0.9569653272628784,0.9569653272628784,0.0,127.37567138671876,101.0,65730.109375,0.0,1791.236328125,1.0,279.1427001953125,283.38446044921875,299.5384826660156,303.0398864746094,293.1499938964844,293.1499938964844,278.8500061035156,33028.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336223006248474,1.0,0.0,0.0,3.705964803695679,3.705988883972168,9.164227776636836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10908.7421875,0.0,1573.7523193359375,2977.34912109375,0.0,3714.298095703125,0.9154468774795532,1.0,0.0,3.0,1.0,0.0
17754660,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8518573045730591,0.3255052268505096,0.2945082187652588,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9421054124832152,0.4343985617160797,0.4122557938098907,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9172869920730592,0.4049448370933532,0.2841931581497192,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9077051877975464,0.3937323689460754,0.3741417527198791,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7339807152748108,0.2048133760690689,0.9314299821853638,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.232421875,297.1757202148437,284.9083251953125,1.0,0.5146174430847168,0.6402535438537598,0.6402535438537598,1.0,1.0,-2.757188320159912,1.1826292276382446,1.5745590925216677,0.5605214834213257,0.8641277551651001,0.8641277551651001,0.0,116.28115844726562,89.0,66316.8515625,0.0,1737.9046630859375,1.0,278.8572998046875,283.2713928222656,299.6041259765625,303.1961364746094,293.1499938964844,293.1499938964844,279.1499938964844,38602.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941320300102234,1.0,0.0,0.0,3.589617729187012,3.589641571044922,8.597846772318007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9803.9208984375,0.0,1486.17529296875,2977.34912109375,0.0,3784.44287109375,0.8943106532096863,1.0,0.0,3.0,1.0,0.0
17754720,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8518573045730591,0.3255052268505096,0.2945082187652588,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9421054124832152,0.4343985617160797,0.4122557938098907,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9172869920730592,0.4049448370933532,0.2841931581497192,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9077051877975464,0.3937323689460754,0.3741417527198791,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7339807152748108,0.2048133760690689,0.9314299821853638,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.232421875,297.1757202148437,284.9083251953125,1.0,0.5146174430847168,0.6402535438537598,0.6402535438537598,1.0,1.0,-2.757188320159912,1.1826292276382446,1.5745590925216677,0.5605214834213257,0.8641277551651001,0.8641277551651001,0.0,116.28115844726562,89.0,66316.8515625,0.0,1737.9046630859375,1.0,278.8572998046875,283.2713928222656,299.6041259765625,303.1961364746094,293.1499938964844,293.1499938964844,279.1499938964844,38602.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941320300102234,1.0,0.0,0.0,3.589617729187012,3.589641571044922,8.597846772318007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9803.9208984375,0.0,1486.17529296875,2977.34912109375,0.0,3784.44287109375,0.8943106532096863,1.0,0.0,3.0,1.0,0.0
17754780,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8800168633460999,0.326343834400177,0.2945745885372162,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9754971265792848,0.4361966848373413,0.4132473468780517,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9524581432342528,0.4060294926166534,0.2844187319278717,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9428352117538452,0.3950633108615875,0.3747147023677826,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7567749619483948,0.2052550762891769,0.9306058287620544,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.25787353515625,297.18072509765625,285.0068664550781,1.0,0.5069951415061951,0.6384411454200745,0.6384411454200745,1.0,1.0,-2.758422374725342,1.1818536520004272,1.576568603515625,0.5594717264175415,0.961383044719696,0.961383044719696,0.0,104.52095794677734,92.0,65932.15625,0.0,1684.455322265625,1.0,279.142822265625,283.380126953125,299.59381103515625,303.1067199707031,293.1499938964844,293.1499938964844,278.8500061035156,33063.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327620267868042,1.0,0.0,0.0,3.721224069595337,3.721248388290405,9.239850555786688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10955.1298828125,0.0,1591.46044921875,2977.34912109375,0.0,3706.431884765625,0.9189204573631288,1.0,0.0,3.0,1.0,0.0
17754840,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8800168633460999,0.326343834400177,0.2945745885372162,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9754971265792848,0.4361966848373413,0.4132473468780517,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9524581432342528,0.4060294926166534,0.2844187319278717,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9428352117538452,0.3950633108615875,0.3747147023677826,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7567749619483948,0.2052550762891769,0.9306058287620544,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.25787353515625,297.18072509765625,285.0068664550781,1.0,0.5069951415061951,0.6384411454200745,0.6384411454200745,1.0,1.0,-2.758422374725342,1.1818536520004272,1.576568603515625,0.5594717264175415,0.961383044719696,0.961383044719696,0.0,104.52095794677734,92.0,65932.15625,0.0,1684.455322265625,1.0,279.142822265625,283.380126953125,299.59381103515625,303.1067199707031,293.1499938964844,293.1499938964844,278.8500061035156,33063.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327620267868042,1.0,0.0,0.0,3.721224069595337,3.721248388290405,9.239850555786688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10955.1298828125,0.0,1591.46044921875,2977.34912109375,0.0,3706.431884765625,0.9189204573631288,1.0,0.0,3.0,1.0,0.0
17754900,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.890638530254364,0.3263851106166839,0.2947099208831787,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.985954225063324,0.4367910623550415,0.4138692021369934,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9643856287002563,0.4062216281890869,0.2846192717552185,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9553724527359008,0.3954467475414276,0.3751261830329895,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7655233144760132,0.2053449153900146,0.9308032393455504,284.8716125488281,284.95001220703125,299.71417236328125,296.62908935546875,298.26910400390625,297.1807861328125,284.8675231933594,1.0,0.5051276683807373,0.6375349164009094,0.6375349164009094,1.0,1.0,-2.760307550430298,1.1820359230041504,1.5782716274261477,0.5593013167381287,0.867650032043457,0.867650032043457,0.0,100.92330932617188,92.0,66809.03125,0.0,1670.314697265625,1.0,278.8961181640625,283.2266540527344,299.6646423339844,303.3239440917969,293.1499938964844,293.1499938964844,278.8500061035156,37338.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396016001701356,1.0,0.0,0.0,3.691914796829224,3.691939353942871,9.094872552850576e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10600.6142578125,0.0,1590.4345703125,2977.34912109375,0.0,3768.82177734375,0.9133445024490356,1.0,0.0,3.0,1.0,0.0
17754960,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8965116143226624,0.3262560665607452,0.2945322692394256,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9914710521697998,0.4372608065605163,0.4142308533191681,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.970679759979248,0.4062416851520538,0.2845875322818756,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.962168037891388,0.3956728279590606,0.3752809166908264,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7705116271972656,0.2053380012512207,0.93048357963562,284.9056396484375,284.95001220703125,299.7415466308594,296.6425170898437,298.27935791015625,297.1792297363281,284.9081726074219,1.0,0.5038822889328003,0.6366342902183533,0.6366342902183533,1.0,1.0,-2.760293483734131,1.1813377141952517,1.5789557695388794,0.5586614608764648,0.8681614398956299,0.8681614398956299,0.0,98.94495391845705,110.0,66580.125,0.0,1660.9859619140625,1.0,278.85748291015625,283.2652893066406,299.6590576171875,303.2652893066406,293.1499938964844,293.1499938964844,279.1499938964844,38538.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405264258384703,1.0,0.0,0.0,3.608902931213379,3.608927011489868,8.69047880769358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9847.6357421875,0.0,1506.705322265625,2977.34912109375,0.0,3777.230712890625,0.8984768986701965,1.0,0.0,3.0,1.0,0.0
17755020,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8932235240936279,0.3266207277774811,0.294670045375824,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9890165328979492,0.4382704496383667,0.4149931073188782,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9673741459846495,0.4067528247833252,0.284802109003067,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9588514566421508,0.3963287472724914,0.3757469952106476,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7678034901618958,0.20554019510746,0.9311078786849976,285.0328369140625,284.95001220703125,299.7720642089844,296.6574401855469,298.2930603027344,297.1812744140625,285.0335388183594,1.0,0.5054311752319336,0.6356255412101746,0.6356255412101746,1.0,1.0,-2.762934923171997,1.1817997694015503,1.5811351537704468,0.5584762692451477,0.9612483382225036,0.9612483382225036,0.0,100.14783477783205,110.0,66036.8671875,0.0,1670.5491943359375,1.0,279.11114501953125,283.3995666503906,299.6194763183594,303.1028137207031,293.1499938964844,293.1499938964844,279.1499938964844,33375.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93316251039505,1.0,0.0,0.0,3.678712129592896,3.6787359714508057,9.029941452354252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10246.6953125,0.0,1545.5535888671875,2977.34912109375,0.0,3710.0947265625,0.9113248586654664,1.0,0.0,3.0,1.0,0.0
17755080,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8869218826293945,0.3269809484481811,0.2950922846794128,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9835664629936218,0.4391609728336334,0.4159174561500549,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9606104493141174,0.4072393774986267,0.285211980342865,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9518802165985109,0.396923303604126,0.3763980865478515,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7625485062599182,0.2057485282421112,0.9324557781219482,285.0155944824219,284.95001220703125,299.7959899902344,296.6690673828125,298.3043212890625,297.1838073730469,285.01348876953125,1.0,0.5077916383743286,0.6348329782485962,0.6348329782485962,1.0,1.0,-2.767446279525757,1.183278203010559,1.5841681957244873,0.558953583240509,0.9719787836074828,0.9719787836074828,0.0,102.58133697509766,128.0,66295.9921875,0.0,1688.7008056640625,1.0,279.1429748535156,283.378662109375,299.6490783691406,303.18017578125,293.1499938964844,293.1499938964844,278.8500061035156,32935.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323086142539978,1.0,0.0,0.0,3.7431387901306152,3.743163108825684,9.348999014946456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11026.3759765625,0.0,1615.7626953125,2977.34912109375,0.0,3702.28369140625,0.9238104820251464,1.0,0.0,3.0,1.0,0.0
17755140,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8621042370796204,0.3266573250293731,0.2954443395137787,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9582096934318542,0.4402198493480682,0.417542964220047,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.931176781654358,0.4072594344615936,0.2857155501842499,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9222909808158876,0.3973509073257446,0.3774264752864837,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7424495220184326,0.2056898325681686,0.9347226023674012,284.9060363769531,284.95001220703125,299.8500061035156,296.6951599121094,298.32470703125,297.180908203125,284.9087829589844,1.0,0.5155265927314758,0.6330317258834839,0.6330317258834839,1.0,1.0,-2.7743942737579346,1.1850677728652954,1.5893265008926392,0.5593354105949402,0.8774098753929138,0.8774098753929138,0.0,112.61360931396484,146.0,67102.1796875,0.0,1746.491943359375,1.0,278.8569641113281,283.2555236816406,299.7149963378906,303.3484191894531,293.1499938964844,293.1499938964844,279.1499938964844,38314.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940747320652008,1.0,0.0,0.0,3.644551277160645,3.644575595855713,8.863013931659225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9922.265625,0.0,1544.4058837890625,2977.34912109375,0.0,3779.238037109375,0.9062100052833556,1.0,0.0,3.0,1.0,0.0
17755200,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8621042370796204,0.3266573250293731,0.2954443395137787,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9582096934318542,0.4402198493480682,0.417542964220047,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.931176781654358,0.4072594344615936,0.2857155501842499,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9222909808158876,0.3973509073257446,0.3774264752864837,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7424495220184326,0.2056898325681686,0.9347226023674012,284.9060363769531,284.95001220703125,299.8500061035156,296.6951599121094,298.32470703125,297.180908203125,284.9087829589844,1.0,0.5155265927314758,0.6330317258834839,0.6330317258834839,1.0,1.0,-2.7743942737579346,1.1850677728652954,1.5893265008926392,0.5593354105949402,0.8774098753929138,0.8774098753929138,0.0,112.61360931396484,146.0,67102.1796875,0.0,1746.491943359375,1.0,278.8569641113281,283.2555236816406,299.7149963378906,303.3484191894531,293.1499938964844,293.1499938964844,279.1499938964844,38314.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940747320652008,1.0,0.0,0.0,3.644551277160645,3.644575595855713,8.863013931659225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9922.265625,0.0,1544.4058837890625,2977.34912109375,0.0,3779.238037109375,0.9062100052833556,1.0,0.0,3.0,1.0,0.0
17755260,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8317540884017944,0.3250952363014221,0.2947707176208496,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9196019172668456,0.4398702681064605,0.4180308282375335,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939135670661926,0.4059682488441467,0.2853965759277344,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8865786194801331,0.3962453305721283,0.3772304058074951,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163558006286621,0.2035546898841858,0.9299314022064208,285.0048217773437,284.95001220703125,299.9037780761719,296.720947265625,298.33551025390625,297.1625061035156,285.0020446777344,1.0,0.5245726108551025,0.6311070322990417,0.6311070322990417,1.0,1.0,-2.7678048610687256,1.1804709434509275,1.587333917617798,0.5563845634460449,0.9716771841049194,0.9716771841049194,0.0,127.67317962646484,164.0,66477.9140625,0.0,1807.645263671875,1.0,279.1432189941406,283.3625793457031,299.7007751464844,303.2492980957031,293.1499938964844,293.1499938964844,278.8500061035156,33283.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932640254497528,1.0,0.0,0.0,3.7683217525482178,3.768346548080444,9.475219258092692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11072.576171875,0.0,1647.848876953125,2977.34912109375,0.0,3705.318115234375,0.9296506643295288,1.0,0.0,3.0,1.0,0.0
17755320,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8317540884017944,0.3250952363014221,0.2947707176208496,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9196019172668456,0.4398702681064605,0.4180308282375335,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939135670661926,0.4059682488441467,0.2853965759277344,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8865786194801331,0.3962453305721283,0.3772304058074951,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163558006286621,0.2035546898841858,0.9299314022064208,285.0048217773437,284.95001220703125,299.9037780761719,296.720947265625,298.33551025390625,297.1625061035156,285.0020446777344,1.0,0.5245726108551025,0.6311070322990417,0.6311070322990417,1.0,1.0,-2.7678048610687256,1.1804709434509275,1.587333917617798,0.5563845634460449,0.9716771841049194,0.9716771841049194,0.0,127.67317962646484,164.0,66477.9140625,0.0,1807.645263671875,1.0,279.1432189941406,283.3625793457031,299.7007751464844,303.2492980957031,293.1499938964844,293.1499938964844,278.8500061035156,33283.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932640254497528,1.0,0.0,0.0,3.7683217525482178,3.768346548080444,9.475219258092692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11072.576171875,0.0,1647.848876953125,2977.34912109375,0.0,3705.318115234375,0.9296506643295288,1.0,0.0,3.0,1.0,0.0
17755380,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.805871844291687,0.3235973119735718,0.2941225171089172,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.888606607913971,0.4396072030067444,0.4184961318969726,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8646112084388733,0.4047435820102691,0.2850819230079651,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8579409718513489,0.3952929973602295,0.3770327866077423,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6912593245506287,0.2017882019281387,0.9249544739723206,284.8953857421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3483581542969,297.14794921875,284.8982238769531,1.0,0.5343493223190308,0.6291823387145996,0.6291823387145996,1.0,1.0,-2.760988235473633,1.175771951675415,1.5852161645889282,0.5532206296920776,0.8681544661521912,0.8681544661521912,0.0,144.0684051513672,182.0,66832.0390625,0.0,1874.4425048828125,1.0,278.8569030761719,283.24725341796875,299.75848388671875,303.3832397460937,293.1499938964844,293.1499938964844,279.1499938964844,39108.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394585490226746,1.0,0.0,0.0,3.636319637298584,3.636343955993652,8.823022312753892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9895.29296875,0.0,1541.1695556640625,2977.34912109375,0.0,3767.5205078125,0.9050242900848388,1.0,0.0,3.0,1.0,0.0
17755440,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.805871844291687,0.3235973119735718,0.2941225171089172,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.888606607913971,0.4396072030067444,0.4184961318969726,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8646112084388733,0.4047435820102691,0.2850819230079651,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8579409718513489,0.3952929973602295,0.3770327866077423,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6912593245506287,0.2017882019281387,0.9249544739723206,284.8953857421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3483581542969,297.14794921875,284.8982238769531,1.0,0.5343493223190308,0.6291823387145996,0.6291823387145996,1.0,1.0,-2.760988235473633,1.175771951675415,1.5852161645889282,0.5532206296920776,0.8681544661521912,0.8681544661521912,0.0,144.0684051513672,182.0,66832.0390625,0.0,1874.4425048828125,1.0,278.8569030761719,283.24725341796875,299.75848388671875,303.3832397460937,293.1499938964844,293.1499938964844,279.1499938964844,39108.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394585490226746,1.0,0.0,0.0,3.636319637298584,3.636343955993652,8.823022312753892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9895.29296875,0.0,1541.1695556640625,2977.34912109375,0.0,3767.5205078125,0.9050242900848388,1.0,0.0,3.0,1.0,0.0
17755500,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7941761016845703,0.3234177231788635,0.2940035164356231,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8762075304985046,0.4399977922439575,0.418931245803833,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8526925444602966,0.4046840071678161,0.2850779294967651,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8463545441627502,0.3952977359294891,0.377125471830368,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6805031299591064,0.2012335956096649,0.923305869102478,285.02081298828125,284.95001220703125,299.9843139648437,296.7593078613281,298.3578796386719,297.1459350585937,285.0241394042969,1.0,0.5394787788391113,0.6282199621200562,0.6282199621200562,1.0,1.0,-2.759486436843872,1.174310564994812,1.5851757526397705,0.5520049929618835,0.953886866569519,0.953886866569519,0.0,152.320556640625,182.0,66109.984375,0.0,1910.9503173828125,1.0,279.10186767578125,283.384033203125,299.7157287597656,303.2018737792969,293.1499938964844,293.1499938964844,279.1499938964844,34264.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318998456001282,1.0,0.0,0.0,3.6847951412200928,3.684819221496582,9.059829153557076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10251.9873046875,0.0,1559.1173095703125,2977.34912109375,0.0,3698.54296875,0.9137262105941772,1.0,0.0,3.0,1.0,0.0
17755560,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7842323184013367,0.3234450221061706,0.2942871153354645,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8657464981079102,0.4405990839004516,0.419760912656784,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8427422642707825,0.4048450589179992,0.2853848934173584,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8366507887840271,0.3955114483833313,0.3775877356529236,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6713616251945496,0.2008492052555084,0.922813892364502,285.0072326660156,284.95001220703125,300.0111389160156,296.77203369140625,298.3690185546875,297.146484375,285.0053405761719,1.0,0.5448579788208008,0.6274257898330688,0.6274257898330688,1.0,1.0,-2.7611541748046875,1.1744308471679688,1.5867233276367188,0.551697313785553,0.9673353433609008,0.9673353433609008,0.0,160.4127960205078,170.0,66304.0390625,0.0,1951.656494140625,1.0,279.14288330078125,283.3655700683594,299.7458801269531,303.2810974121094,293.1499938964844,293.1499938964844,278.8500061035156,33367.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299506545066832,1.0,0.0,0.0,3.754752159118652,3.7547767162323,9.407101515535032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11054.068359375,0.0,1632.5997314453125,2977.34912109375,0.0,3680.68896484375,0.9268279671669006,1.0,0.0,3.0,1.0,0.0
17755620,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7779614925384521,0.3225569128990173,0.2938850820064544,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8599230051040649,0.4409946799278259,0.4205155372619629,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8367897868156433,0.4042727947235107,0.2852869927883148,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8309453725814819,0.3952077627182007,0.3776725530624389,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6653105020523071,0.1998056769371032,0.9193663001060486,284.900390625,284.95001220703125,300.064697265625,296.7973937988281,298.3870849609375,297.1407775878906,284.9029846191406,1.0,0.5467483997344971,0.6258373260498047,0.6258373260498047,1.0,1.0,-2.757429838180542,1.171388030052185,1.5860419273376465,0.5495731830596924,0.8694141507148743,0.8694141507148743,0.0,165.29489135742188,158.0,66790.6484375,0.0,1968.7406005859373,1.0,278.8569641113281,283.2492980957031,299.8097839355469,303.43121337890625,293.1499938964844,293.1499938964844,279.1499938964844,38893.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369275569915771,1.0,0.0,0.0,3.6327390670776367,3.632763385772705,8.805656079857727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9902.0205078125,0.0,1535.5948486328125,2977.34912109375,0.0,3744.47119140625,0.9040592312812804,1.0,0.0,3.0,1.0,0.0
17755680,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7779614925384521,0.3225569128990173,0.2938850820064544,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8599230051040649,0.4409946799278259,0.4205155372619629,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8367897868156433,0.4042727947235107,0.2852869927883148,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8309453725814819,0.3952077627182007,0.3776725530624389,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6653105020523071,0.1998056769371032,0.9193663001060486,284.900390625,284.95001220703125,300.064697265625,296.7973937988281,298.3870849609375,297.1407775878906,284.9029846191406,1.0,0.5467483997344971,0.6258373260498047,0.6258373260498047,1.0,1.0,-2.757429838180542,1.171388030052185,1.5860419273376465,0.5495731830596924,0.8694141507148743,0.8694141507148743,0.0,165.29489135742188,158.0,66790.6484375,0.0,1968.7406005859373,1.0,278.8569641113281,283.2492980957031,299.8097839355469,303.43121337890625,293.1499938964844,293.1499938964844,279.1499938964844,38893.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369275569915771,1.0,0.0,0.0,3.6327390670776367,3.632763385772705,8.805656079857727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9902.0205078125,0.0,1535.5948486328125,2977.34912109375,0.0,3744.47119140625,0.9040592312812804,1.0,0.0,3.0,1.0,0.0
17755740,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7810178995132446,0.3227479755878448,0.2936740815639496,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8640259504318237,0.4423648715019226,0.4214251637458801,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.840036153793335,0.4047346115112304,0.2853152453899383,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8342394232749939,0.395779550075531,0.3778524100780487,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6672996878623962,0.1993534862995147,0.9160155653953552,285.0076904296875,284.95001220703125,300.11822509765625,296.8226013183594,298.4105834960937,297.1445007324219,285.0053405761719,1.0,0.5443556308746338,0.6242489218711853,0.6242489218711853,1.0,1.0,-2.754486322402954,1.1687273979187012,1.585758924484253,0.5474134683609009,0.9675244092941284,0.9675244092941284,0.0,162.3874053955078,146.0,66249.6484375,0.0,1950.4447021484373,1.0,279.1430969238281,283.363525390625,299.7976989746094,303.3316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277279376983644,1.0,0.0,0.0,3.754075050354004,3.7540996074676514,9.403708531863232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11061.2470703125,0.0,1631.34765625,2977.34912109375,0.0,3660.2978515625,0.9264994263648988,1.0,0.0,3.0,1.0,0.0
17755800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7810178995132446,0.3227479755878448,0.2936740815639496,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8640259504318237,0.4423648715019226,0.4214251637458801,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.840036153793335,0.4047346115112304,0.2853152453899383,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8342394232749939,0.395779550075531,0.3778524100780487,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6672996878623962,0.1993534862995147,0.9160155653953552,285.0076904296875,284.95001220703125,300.11822509765625,296.8226013183594,298.4105834960937,297.1445007324219,285.0053405761719,1.0,0.5443556308746338,0.6242489218711853,0.6242489218711853,1.0,1.0,-2.754486322402954,1.1687273979187012,1.585758924484253,0.5474134683609009,0.9675244092941284,0.9675244092941284,0.0,162.3874053955078,146.0,66249.6484375,0.0,1950.4447021484373,1.0,279.1430969238281,283.363525390625,299.7976989746094,303.3316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33307.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277279376983644,1.0,0.0,0.0,3.754075050354004,3.7540996074676514,9.403708531863232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11061.2470703125,0.0,1631.34765625,2977.34912109375,0.0,3660.2978515625,0.9264994263648988,1.0,0.0,3.0,1.0,0.0
17755860,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7882821559906006,0.322140097618103,0.2931109368801117,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8728601336479187,0.4430478513240814,0.422018826007843,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8475907444953918,0.404437780380249,0.2850901782512665,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8417893648147583,0.3957290649414062,0.3777470290660858,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6731569766998291,0.1987036317586898,0.9123031497001648,284.900146484375,284.95001220703125,300.1717224121094,296.8476867675781,298.43023681640625,297.1421203613281,284.9028015136719,1.0,0.539472758769989,0.6225852370262146,0.6225852370262146,1.0,1.0,-2.74967098236084,1.1651076078414917,1.584563374519348,0.5448455810546875,0.8688745498657227,0.8688745498657227,0.0,155.8592071533203,134.0,66722.796875,0.0,1912.2740478515625,1.0,278.85699462890625,283.2477722167969,299.8602600097656,303.4788513183594,293.1499938964844,293.1499938964844,279.1499938964844,38906.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347384572029114,1.0,0.0,0.0,3.630281209945679,3.630305528640747,8.793743973001256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9903.80859375,0.0,1532.966552734375,2977.34912109375,0.0,3724.496337890625,0.9035277962684632,1.0,0.0,3.0,1.0,0.0
17755920,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7882821559906006,0.322140097618103,0.2931109368801117,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8728601336479187,0.4430478513240814,0.422018826007843,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8475907444953918,0.404437780380249,0.2850901782512665,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8417893648147583,0.3957290649414062,0.3777470290660858,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6731569766998291,0.1987036317586898,0.9123031497001648,284.900146484375,284.95001220703125,300.1717224121094,296.8476867675781,298.43023681640625,297.1421203613281,284.9028015136719,1.0,0.539472758769989,0.6225852370262146,0.6225852370262146,1.0,1.0,-2.74967098236084,1.1651076078414917,1.584563374519348,0.5448455810546875,0.8688745498657227,0.8688745498657227,0.0,155.8592071533203,134.0,66722.796875,0.0,1912.2740478515625,1.0,278.85699462890625,283.2477722167969,299.8602600097656,303.4788513183594,293.1499938964844,293.1499938964844,279.1499938964844,38906.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347384572029114,1.0,0.0,0.0,3.630281209945679,3.630305528640747,8.793743973001256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9903.80859375,0.0,1532.966552734375,2977.34912109375,0.0,3724.496337890625,0.9035277962684632,1.0,0.0,3.0,1.0,0.0
17755980,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8001946806907654,0.3225215673446655,0.2928597033023834,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8868290781974792,0.4446618854999542,0.4229156076908111,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8599512577056885,0.4050980806350708,0.2850887179374695,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8539822697639465,0.3964661359786987,0.3778589963912964,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6830544471740723,0.1985493749380111,0.9092152714729308,285.0079345703125,284.95001220703125,300.22515869140625,296.8726501464844,298.45477294921875,297.14813232421875,285.0055847167969,1.0,0.5331836342811584,0.6209214925765991,0.6209214925765991,1.0,1.0,-2.746861457824707,1.16242253780365,1.5844389200210571,0.5425715446472168,0.9672952890396118,0.9672952890396118,0.0,146.6682586669922,122.0,66198.5625,0.0,1864.8681640625,1.0,279.1430969238281,283.3622131347656,299.847900390625,303.3795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33290.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255624413490297,1.0,0.0,0.0,3.7523093223571777,3.752333879470825,9.394864832756866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11066.6923828125,0.0,1629.1614990234375,2977.34912109375,0.0,3640.40087890625,0.9260910153388976,1.0,0.0,3.0,1.0,0.0
17756040,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8001946806907654,0.3225215673446655,0.2928597033023834,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8868290781974792,0.4446618854999542,0.4229156076908111,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8599512577056885,0.4050980806350708,0.2850887179374695,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8539822697639465,0.3964661359786987,0.3778589963912964,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6830544471740723,0.1985493749380111,0.9092152714729308,285.0079345703125,284.95001220703125,300.22515869140625,296.8726501464844,298.45477294921875,297.14813232421875,285.0055847167969,1.0,0.5331836342811584,0.6209214925765991,0.6209214925765991,1.0,1.0,-2.746861457824707,1.16242253780365,1.5844389200210571,0.5425715446472168,0.9672952890396118,0.9672952890396118,0.0,146.6682586669922,122.0,66198.5625,0.0,1864.8681640625,1.0,279.1430969238281,283.3622131347656,299.847900390625,303.3795166015625,293.1499938964844,293.1499938964844,278.8500061035156,33290.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255624413490297,1.0,0.0,0.0,3.7523093223571777,3.752333879470825,9.394864832756866e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11066.6923828125,0.0,1629.1614990234375,2977.34912109375,0.0,3640.40087890625,0.9260910153388976,1.0,0.0,3.0,1.0,0.0
17756100,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.807362973690033,0.3223325908184051,0.2927392125129699,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8952984809875488,0.4451835453510284,0.423414796590805,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8675734996795654,0.4050809741020202,0.2851049602031708,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8614965677261353,0.3965414464473724,0.3779328763484955,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6891899704933167,0.1983735114336013,0.9079179167747498,284.8676147460937,284.95001220703125,300.2518615722656,296.88507080078125,298.4654235839844,297.1484069824219,284.8631591796875,1.0,0.5297558307647705,0.6200896501541138,0.6200896501541138,1.0,1.0,-2.745870590209961,1.1612504720687866,1.5846199989318848,0.5416024923324585,0.8709837198257446,0.8709837198257446,0.0,141.59925842285156,122.0,67016.8828125,0.0,1839.6124267578125,1.0,278.8954467773437,283.20660400390625,299.9175109863281,303.5932006835937,293.1499938964844,293.1499938964844,278.8500061035156,37523.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320895075798036,1.0,0.0,0.0,3.720239162445069,3.720264196395874,9.234959748027904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10692.583984375,0.0,1624.3446044921875,2977.34912109375,0.0,3700.278564453125,0.9197973608970642,1.0,0.0,3.0,1.0,0.0
