time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8141118288040161,0.321991354227066,0.2922545969486236,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.903799057006836,0.4455822110176086,0.4235937595367431,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.875241756439209,0.4049106240272522,0.2848493158817291,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8691030144691467,0.3964694440364837,0.3776872754096985,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6953181624412537,0.1981253921985626,0.9059242010116576,284.9003601074219,284.95001220703125,300.2785339355469,296.8974609375,298.47509765625,297.1470947265625,284.9029846191406,1.0,0.526063859462738,0.6193005442619324,0.6193005442619324,1.0,1.0,-2.742506265640259,1.159023642539978,1.5834827423095703,0.5400689244270325,0.8689078688621521,0.8689078688621521,0.0,136.61074829101562,110.0,66692.2421875,0.0,1811.1470947265625,1.0,278.8572692871094,283.246337890625,299.9104309082031,303.5279846191406,293.1499938964844,293.1499938964844,279.1499938964844,38870.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326366186141968,1.0,0.0,0.0,3.630126714706421,3.630151033401489,8.792995913609047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9910.9638671875,0.0,1532.5302734375,2977.34912109375,0.0,3705.28466796875,0.9034122228622437,1.0,0.0,3.0,1.0,0.0
17756220,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8243882060050964,0.3222211301326751,0.2919334769248962,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9180084466934204,0.4467065930366516,0.424117237329483,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8874224424362183,0.4053396582603454,0.2847426831722259,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8811532855033875,0.3969092071056366,0.3776001632213592,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7049233913421631,0.1981010437011718,0.9039155840873718,285.0276794433594,284.95001220703125,300.31268310546875,296.9132995605469,298.49078369140625,297.15106201171875,285.02593994140625,1.0,0.5211979746818542,0.6182904839515686,0.6182904839515686,1.0,1.0,-2.7400963306427,1.1570600271224976,1.5830363035202026,0.5384551286697388,0.9643847942352296,0.9643847942352296,0.0,129.6351318359375,110.0,66072.6484375,0.0,1774.9110107421875,1.0,279.1215515136719,283.3798522949219,299.8728942871094,303.37127685546875,293.1499938964844,293.1499938964844,279.1499938964844,33296.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243096709251404,1.0,0.0,0.0,3.709247589111328,3.7092716693878174,9.180470215142122e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10336.375,0.0,1579.533203125,2977.34912109375,0.0,3628.87646484375,0.9175803661346436,1.0,0.0,3.0,1.0,0.0
17756280,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8312820792198181,0.3224087357521057,0.2919625043869018,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9279971718788148,0.4474013447761535,0.4246169626712799,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8956998586654663,0.4056481420993805,0.2848444879055023,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8893402218818665,0.3972171247005462,0.3777332603931427,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7113291621208191,0.1981390565633773,0.9032758474349976,285.0087585449219,284.95001220703125,300.3318786621094,296.92218017578125,298.5000305175781,297.1539611816406,285.0064392089844,1.0,0.5184651017189026,0.6177223324775696,0.6177223324775696,1.0,1.0,-2.7402446269989014,1.1566392183303833,1.5836052894592283,0.537926435470581,0.9681853652000428,0.9681853652000428,0.0,125.44512176513672,98.0,66190.171875,0.0,1755.5616455078125,1.0,279.1430969238281,283.3610534667969,299.8980712890625,303.4296264648437,293.1499938964844,293.1499938964844,278.8500061035156,33257.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235929250717164,1.0,0.0,0.0,3.752884864807129,3.752909421920776,9.397747930961486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11078.9033203125,0.0,1629.577392578125,2977.34912109375,0.0,3622.27880859375,0.9261996746063232,1.0,0.0,3.0,1.0,0.0
17756340,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8514837622642517,0.321948379278183,0.2913720905780792,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9563775062561036,0.4484549462795257,0.4253915250301361,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9211586713790894,0.4055610597133636,0.2846390604972839,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.913932740688324,0.3972598314285278,0.377548336982727,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7284504175186157,0.1978453248739242,0.9003972411155701,284.9007568359375,284.95001220703125,300.3851928710937,296.94677734375,298.52056884765625,297.15350341796875,284.9034729003906,1.0,0.5105615854263306,0.6161441802978516,0.6161441802978516,1.0,1.0,-2.7365434169769287,1.1535568237304688,1.58298659324646,0.5355504155158997,0.8698229193687439,0.8698229193687439,0.0,114.27497100830078,86.0,66703.78125,0.0,1697.9146728515625,1.0,278.85699462890625,283.2445678710937,299.9603576660156,303.5787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38845.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308041334152222,1.0,0.0,0.0,3.631873607635498,3.6318979263305664,8.801461035545799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9921.9345703125,0.0,1534.27685546875,2977.34912109375,0.0,3688.509521484375,0.9038339853286744,1.0,0.0,3.0,1.0,0.0
17756400,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8514837622642517,0.321948379278183,0.2913720905780792,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9563775062561036,0.4484549462795257,0.4253915250301361,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9211586713790894,0.4055610597133636,0.2846390604972839,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.913932740688324,0.3972598314285278,0.377548336982727,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7284504175186157,0.1978453248739242,0.9003972411155701,284.9007568359375,284.95001220703125,300.3851928710937,296.94677734375,298.52056884765625,297.15350341796875,284.9034729003906,1.0,0.5105615854263306,0.6161441802978516,0.6161441802978516,1.0,1.0,-2.7365434169769287,1.1535568237304688,1.58298659324646,0.5355504155158997,0.8698229193687439,0.8698229193687439,0.0,114.27497100830078,86.0,66703.78125,0.0,1697.9146728515625,1.0,278.85699462890625,283.2445678710937,299.9603576660156,303.5787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38845.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308041334152222,1.0,0.0,0.0,3.631873607635498,3.6318979263305664,8.801461035545799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9921.9345703125,0.0,1534.27685546875,2977.34912109375,0.0,3688.509521484375,0.9038339853286744,1.0,0.0,3.0,1.0,0.0
17756460,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8796893954277039,0.3224439024925232,0.2911230027675628,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9876204133033752,0.4503816664218902,0.426492691040039,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9564648866653442,0.4064105153083801,0.284690111875534,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9493582844734192,0.3980615735054016,0.3776153922080993,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7507129311561584,0.1979613900184631,0.8981080651283264,285.0096740722656,284.95001220703125,300.4384765625,296.97125244140625,298.54559326171875,297.16064453125,285.00732421875,1.0,0.502474308013916,0.6146158576011658,0.6146158576011658,1.0,1.0,-2.7349510192871094,1.1514973640441897,1.5834537744522097,0.5335437059402466,0.969803750514984,0.969803750514984,0.0,102.47354125976562,89.0,66215.3046875,0.0,1640.5509033203125,1.0,279.14312744140625,283.3593444824219,299.9476623535156,303.4809265136719,293.1499938964844,293.1499938964844,278.8500061035156,33229.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218502640724182,1.0,0.0,0.0,3.7558631896972656,3.755887746810913,9.412669896846636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11096.37890625,0.0,1632.8397216796875,2977.34912109375,0.0,3606.22412109375,0.9268568754196168,1.0,0.0,3.0,1.0,0.0
17756520,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8796893954277039,0.3224439024925232,0.2911230027675628,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9876204133033752,0.4503816664218902,0.426492691040039,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9564648866653442,0.4064105153083801,0.284690111875534,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9493582844734192,0.3980615735054016,0.3776153922080993,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7507129311561584,0.1979613900184631,0.8981080651283264,285.0096740722656,284.95001220703125,300.4384765625,296.97125244140625,298.54559326171875,297.16064453125,285.00732421875,1.0,0.502474308013916,0.6146158576011658,0.6146158576011658,1.0,1.0,-2.7349510192871094,1.1514973640441897,1.5834537744522097,0.5335437059402466,0.969803750514984,0.969803750514984,0.0,102.47354125976562,89.0,66215.3046875,0.0,1640.5509033203125,1.0,279.14312744140625,283.3593444824219,299.9476623535156,303.4809265136719,293.1499938964844,293.1499938964844,278.8500061035156,33229.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218502640724182,1.0,0.0,0.0,3.7558631896972656,3.755887746810913,9.412669896846636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11096.37890625,0.0,1632.8397216796875,2977.34912109375,0.0,3606.22412109375,0.9268568754196168,1.0,0.0,3.0,1.0,0.0
17756580,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8949064016342163,0.3220300078392029,0.2908075451850891,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4515767097473144,0.4254876375198364,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.973167896270752,0.4064130485057831,0.2847258448600769,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.966727077960968,0.3981392383575439,0.3777043223381042,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7629608511924744,0.197732999920845,0.8966811299324036,284.900390625,284.95001220703125,300.4917297363281,296.9956359863281,298.5661315917969,297.1603698730469,284.9028625488281,1.0,0.4988221526145935,0.61308753490448,0.61308753490448,1.0,1.0,-2.7320237159729004,1.1487808227539062,1.583242893218994,0.5313865542411804,0.8711521625518799,0.8711521625518799,0.0,97.14167785644533,107.0,66759.140625,0.0,1611.341064453125,1.0,278.85693359375,283.2408752441406,300.010009765625,303.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,38787.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292084574699402,1.0,0.0,0.0,3.638151168823242,3.638175487518311,8.831913191897911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9939.390625,0.0,1540.81494140625,2977.34912109375,0.0,3673.8837890625,0.9051477909088136,1.0,0.0,3.0,1.0,0.0
17756640,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8949064016342163,0.3220300078392029,0.2908075451850891,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4515767097473144,0.4254876375198364,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.973167896270752,0.4064130485057831,0.2847258448600769,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.966727077960968,0.3981392383575439,0.3777043223381042,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7629608511924744,0.197732999920845,0.8966811299324036,284.900390625,284.95001220703125,300.4917297363281,296.9956359863281,298.5661315917969,297.1603698730469,284.9028625488281,1.0,0.4988221526145935,0.61308753490448,0.61308753490448,1.0,1.0,-2.7320237159729004,1.1487808227539062,1.583242893218994,0.5313865542411804,0.8711521625518799,0.8711521625518799,0.0,97.14167785644533,107.0,66759.140625,0.0,1611.341064453125,1.0,278.85693359375,283.2408752441406,300.010009765625,303.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,38787.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292084574699402,1.0,0.0,0.0,3.638151168823242,3.638175487518311,8.831913191897911e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9939.390625,0.0,1540.81494140625,2977.34912109375,0.0,3673.8837890625,0.9051477909088136,1.0,0.0,3.0,1.0,0.0
17756700,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8930110335350037,0.3221918642520904,0.2907486855983734,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.4526377022266388,0.4274837672710418,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.971420407295227,0.4067773520946502,0.284822553396225,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9649076461791992,0.3984657526016235,0.3778399229049682,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7613766193389893,0.1977511793375015,0.8963986039161682,285.0276794433594,284.95001220703125,300.5183410644531,297.0077819824219,298.5785827636719,297.16363525390625,285.0317077636719,1.0,0.4999351501464844,0.6123233437538147,0.6123233437538147,1.0,1.0,-2.7340567111968994,1.1490668058395386,1.5849899053573608,0.530846118927002,0.9596717953681946,0.9596717953681946,0.0,97.77888488769533,107.0,66119.7265625,0.0,1617.3837890625,1.0,279.1019287109375,283.3794860839844,299.9673767089844,303.4540100097656,293.1499938964844,293.1499938964844,279.1499938964844,34055.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220113158226012,1.0,0.0,0.0,3.688851833343506,3.688875913619995,9.079788583221672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10309.79296875,0.0,1562.123779296875,2977.34912109375,0.0,3607.70849609375,0.9145150780677797,1.0,0.0,3.0,1.0,0.0
17756760,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8862748146057129,0.3225032389163971,0.291099488735199,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.995125651359558,0.4536291062831878,0.4294763803482055,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.964441418647766,0.407308965921402,0.2852402627468109,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.957606315612793,0.3989368379116058,0.3783510625362396,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7558104991912842,0.1978509873151779,0.8972117900848389,285.017333984375,284.95001220703125,300.5449523925781,297.0199279785156,298.59136962890625,297.1674499511719,285.0152587890625,1.0,0.5024152398109436,0.6115425229072571,0.6115425229072571,1.0,1.0,-2.738868236541748,1.1505638360977173,1.5883045196533203,0.5311787128448486,0.978329300880432,0.978329300880432,0.0,100.28433990478516,125.0,66420.3046875,0.0,1636.104248046875,1.0,279.1429443359375,283.3612670898437,299.9979248046875,303.5397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205278754234314,1.0,0.0,0.0,3.765585660934448,3.765610456466675,9.461464856030944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11141.26953125,0.0,1642.7119140625,2977.34912109375,0.0,3594.029296875,0.9290921092033386,1.0,0.0,3.0,1.0,0.0
17756820,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8607879281044006,0.3219573497772217,0.2912555038928985,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.97168630361557,0.4545930922031402,0.4310149550437927,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9346560835838318,0.4072679877281189,0.28570157289505,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9272368550300598,0.3989250957965851,0.3789709806442261,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7355125546455383,0.1975200772285461,0.8982487916946411,284.90313720703125,284.95001220703125,300.5981750488281,297.0440673828125,298.61083984375,297.1650695800781,284.9060363769531,1.0,0.5098592042922974,0.6099809408187866,0.6099809408187866,1.0,1.0,-2.743556499481201,1.1512852907180786,1.592271327972412,0.5306326150894165,0.8800105452537537,0.8800105452537537,0.0,110.2172393798828,143.0,67170.2109375,0.0,1689.3304443359375,1.0,278.8568115234375,283.2350158691406,300.06219482421875,303.704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38453.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286522269248962,1.0,0.0,0.0,3.664952754974365,3.6649773120880127,8.962518336375069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10001.1025390625,0.0,1568.2978515625,2977.34912109375,0.0,3668.781005859375,0.9108288288116456,1.0,0.0,3.0,1.0,0.0
17756880,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8607879281044006,0.3219573497772217,0.2912555038928985,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.97168630361557,0.4545930922031402,0.4310149550437927,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9346560835838318,0.4072679877281189,0.28570157289505,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9272368550300598,0.3989250957965851,0.3789709806442261,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7355125546455383,0.1975200772285461,0.8982487916946411,284.90313720703125,284.95001220703125,300.5981750488281,297.0440673828125,298.61083984375,297.1650695800781,284.9060363769531,1.0,0.5098592042922974,0.6099809408187866,0.6099809408187866,1.0,1.0,-2.743556499481201,1.1512852907180786,1.592271327972412,0.5306326150894165,0.8800105452537537,0.8800105452537537,0.0,110.2172393798828,143.0,67170.2109375,0.0,1689.3304443359375,1.0,278.8568115234375,283.2350158691406,300.06219482421875,303.704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38453.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286522269248962,1.0,0.0,0.0,3.664952754974365,3.6649773120880127,8.962518336375069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10001.1025390625,0.0,1568.2978515625,2977.34912109375,0.0,3668.781005859375,0.9108288288116456,1.0,0.0,3.0,1.0,0.0
17756940,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353492617607117,0.3222523331642151,0.291759729385376,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.940950870513916,0.4564016163349151,0.4329718351364136,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9024839401245116,0.4080764651298523,0.286444753408432,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8960904479026794,0.3995835781097412,0.3798818588256836,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7143290638923645,0.1974681466817855,0.8999201059341431,285.02056884765625,284.95001220703125,300.6513671875,297.0681457519531,298.6344909667969,297.169677734375,285.0184631347656,1.0,0.5195401310920715,0.6084192991256714,0.6084192991256714,1.0,1.0,-2.750502824783325,1.1530394554138184,1.5974633693695068,0.5304712057113647,0.990117609500885,0.990117609500885,0.0,123.28031158447266,161.0,66834.2109375,0.0,1760.8638916015625,1.0,279.1434020996094,283.3551940917969,300.0493469238281,303.61456298828125,293.1499938964844,293.1499938964844,278.8500061035156,32981.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206775426864624,1.0,0.0,0.0,3.795004606246948,3.795029401779175,9.609877906768816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11222.95703125,0.0,1677.0704345703125,2977.34912109375,0.0,3595.409912109375,0.9355754852294922,1.0,0.0,3.0,1.0,0.0
17757000,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353492617607117,0.3222523331642151,0.291759729385376,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.940950870513916,0.4564016163349151,0.4329718351364136,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9024839401245116,0.4080764651298523,0.286444753408432,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8960904479026794,0.3995835781097412,0.3798818588256836,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7143290638923645,0.1974681466817855,0.8999201059341431,285.02056884765625,284.95001220703125,300.6513671875,297.0681457519531,298.6344909667969,297.169677734375,285.0184631347656,1.0,0.5195401310920715,0.6084192991256714,0.6084192991256714,1.0,1.0,-2.750502824783325,1.1530394554138184,1.5974633693695068,0.5304712057113647,0.990117609500885,0.990117609500885,0.0,123.28031158447266,161.0,66834.2109375,0.0,1760.8638916015625,1.0,279.1434020996094,283.3551940917969,300.0493469238281,303.61456298828125,293.1499938964844,293.1499938964844,278.8500061035156,32981.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206775426864624,1.0,0.0,0.0,3.795004606246948,3.795029401779175,9.609877906768816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11222.95703125,0.0,1677.0704345703125,2977.34912109375,0.0,3595.409912109375,0.9355754852294922,1.0,0.0,3.0,1.0,0.0
17757060,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8110937476158142,0.3215440213680267,0.2919816374778747,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9087780117988586,0.4573232531547546,0.4347088038921356,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8743643164634705,0.407954603433609,0.2870158553123474,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8682682514190674,0.3994337916374206,0.3805971145629883,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6914454698562622,0.1969740688800811,0.9012752175331116,284.89959716796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6529541015625,297.1661682128906,284.902587890625,1.0,0.5304526686668396,0.6066558957099915,0.6066558957099915,1.0,1.0,-2.756037950515747,1.1539067029953003,1.6021313667297363,0.5299615263938904,0.8874858617782593,0.8874858617782593,0.0,138.8685302734375,179.0,67634.5859375,0.0,1842.4500732421875,1.0,278.8565673828125,283.2217712402344,300.1119689941406,303.77996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291159510612488,1.0,0.0,0.0,3.701009750366211,3.7010345458984375,9.139737926489032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10068.6630859375,0.0,1608.794677734375,2977.34912109375,0.0,3673.035400390625,0.918727695941925,1.0,0.0,3.0,1.0,0.0
17757120,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8110937476158142,0.3215440213680267,0.2919816374778747,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9087780117988586,0.4573232531547546,0.4347088038921356,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8743643164634705,0.407954603433609,0.2870158553123474,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8682682514190674,0.3994337916374206,0.3805971145629883,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6914454698562622,0.1969740688800811,0.9012752175331116,284.89959716796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6529541015625,297.1661682128906,284.902587890625,1.0,0.5304526686668396,0.6066558957099915,0.6066558957099915,1.0,1.0,-2.756037950515747,1.1539067029953003,1.6021313667297363,0.5299615263938904,0.8874858617782593,0.8874858617782593,0.0,138.8685302734375,179.0,67634.5859375,0.0,1842.4500732421875,1.0,278.8565673828125,283.2217712402344,300.1119689941406,303.77996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291159510612488,1.0,0.0,0.0,3.701009750366211,3.7010345458984375,9.139737926489032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10068.6630859375,0.0,1608.794677734375,2977.34912109375,0.0,3673.035400390625,0.918727695941925,1.0,0.0,3.0,1.0,0.0
17757180,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7888253927230835,0.3217335641384125,0.292498916387558,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8843173384666443,0.4590832591056824,0.4367445707321167,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8513181805610657,0.4087347686290741,0.2878232896327972,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8455592393875122,0.3999951183795929,0.3815341889858246,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6716864705085754,0.196792185306549,0.9029449224472046,285.0225524902344,284.95001220703125,300.7577209472656,297.1159973144531,298.6757202148437,297.16998291015625,285.0205078125,1.0,0.5419773459434509,0.6048924922943115,0.6048924922943115,1.0,1.0,-2.763201713562012,1.1555023193359375,1.6076993942260742,0.5296909213066101,1.0,1.0,0.0,155.357177734375,182.0,67259.2734375,0.0,1931.166015625,1.0,279.14361572265625,283.3476867675781,300.0976867675781,303.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33056.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212237000465392,1.0,0.0,0.0,3.8260927200317374,3.826117992401123,9.76796854956774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11305.509765625,0.0,1714.9620361328125,2977.34912109375,0.0,3600.447021484375,0.9426682591438292,1.0,0.0,3.0,1.0,0.0
17757240,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7888253927230835,0.3217335641384125,0.292498916387558,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8843173384666443,0.4590832591056824,0.4367445707321167,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8513181805610657,0.4087347686290741,0.2878232896327972,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8455592393875122,0.3999951183795929,0.3815341889858246,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6716864705085754,0.196792185306549,0.9029449224472046,285.0225524902344,284.95001220703125,300.7577209472656,297.1159973144531,298.6757202148437,297.16998291015625,285.0205078125,1.0,0.5419773459434509,0.6048924922943115,0.6048924922943115,1.0,1.0,-2.763201713562012,1.1555023193359375,1.6076993942260742,0.5296909213066101,1.0,1.0,0.0,155.357177734375,182.0,67259.2734375,0.0,1931.166015625,1.0,279.14361572265625,283.3476867675781,300.0976867675781,303.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33056.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212237000465392,1.0,0.0,0.0,3.8260927200317374,3.826117992401123,9.76796854956774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11305.509765625,0.0,1714.9620361328125,2977.34912109375,0.0,3600.447021484375,0.9426682591438292,1.0,0.0,3.0,1.0,0.0
17757300,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.781531572341919,0.3214536309242248,0.2927195429801941,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8766297101974487,0.4596223533153534,0.4377261400222778,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8441098928451538,0.4087824821472168,0.2882140874862671,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.838434636592865,0.3999849855899811,0.3819726705551147,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6653233170509338,0.1965600252151489,0.9035475254058838,284.87628173828125,284.95001220703125,300.7843017578125,297.1278991699219,298.6853332519531,297.1690368652344,284.87042236328125,1.0,0.5459977388381958,0.604010820388794,0.604010820388794,1.0,1.0,-2.766374588012696,1.1560810804367063,1.6102935075759888,0.5295824408531189,0.9046668410301208,0.9046668410301208,0.0,161.5318145751953,182.0,68275.0625,0.0,1965.275390625,1.0,278.89373779296875,283.181396484375,300.1663818359375,303.9094543457031,293.1499938964844,293.1499938964844,278.8500061035156,36589.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283400774002076,1.0,0.0,0.0,3.8133366107940674,3.8133623600006095,9.702945362732862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10945.3466796875,0.0,1727.1988525390625,2977.34912109375,0.0,3665.916748046875,0.940354824066162,1.0,0.0,3.0,1.0,0.0
17757360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.775241494178772,0.3209659457206726,0.292509913444519,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8702158331871033,0.459963321685791,0.4382848441600799,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8380524516105652,0.4086213707923889,0.2882799208164215,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8324540853500366,0.3997795283794403,0.3820246756076813,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6599440574645996,0.1962106078863144,0.9031011462211608,284.89453125,284.95001220703125,300.8108825683594,297.1398010253906,298.693603515625,297.1659545898437,284.8975830078125,1.0,0.5492231249809265,0.6031292080879211,0.6031292080879211,1.0,1.0,-2.76640248298645,1.1552263498306274,1.6111761331558228,0.5287032723426819,0.8928873538970947,0.8928873538970947,0.0,166.79676818847656,170.0,68035.5,0.0,1990.154296875,1.0,278.8565368652344,283.2078857421875,300.1595458984375,303.8510437011719,293.1499938964844,293.1499938964844,279.1499938964844,38460.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295961260795592,1.0,0.0,0.0,3.734515905380249,3.734541177749634,9.305975368079088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10128.1884765625,0.0,1648.0845947265625,2977.34912109375,0.0,3677.438720703125,0.926103174686432,1.0,0.0,3.0,1.0,0.0
17757420,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7730972170829773,0.3210941851139068,0.2923840880393982,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8685854077339172,0.4612155258655548,0.4392344653606415,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8362188339233398,0.4092049300670624,0.2885008454322815,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8305529356002808,0.4001495540142059,0.382179707288742,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6579370498657227,0.1960498839616775,0.9020523428916932,285.03179931640625,284.95001220703125,300.8491516113281,297.1568908691406,298.7095642089844,297.1685791015625,285.02984619140625,1.0,0.5499991774559021,0.6018596887588501,0.6018596887588501,1.0,1.0,-2.7665798664093018,1.15406334400177,1.6125164031982422,0.5273720622062683,0.9994584321975708,0.9994584321975708,0.0,168.6246795654297,170.0,67402.671875,0.0,1999.0673828125,1.0,279.1305847167969,283.3505554199219,300.1242370605469,303.7040405273437,293.1499938964844,293.1499938964844,279.1499938964844,33248.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215899109840392,1.0,0.0,0.0,3.8186330795288086,3.818658351898194,9.729917564982316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10600.62109375,0.0,1707.45947265625,2977.34912109375,0.0,3603.82373046875,0.9417366981506348,1.0,0.0,3.0,1.0,0.0
17757480,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7737419605255127,0.3212013840675354,0.2924740612506866,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8695451617240906,0.4617548882961273,0.4397337138652801,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8369606137275696,0.4094966351985931,0.288695216178894,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8312285542488098,0.4003497064113617,0.3823542594909668,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6583719253540039,0.1960321068763733,0.9018542170524596,285.01910400390625,284.95001220703125,300.8640441894531,297.1635131835937,298.7161560058594,297.17022705078125,285.0170593261719,1.0,0.549744188785553,0.6013659834861755,0.6013659834861755,1.0,1.0,-2.76749324798584,1.1539897918701172,1.6135034561157229,0.527062177658081,1.0,1.0,0.0,168.14459228515625,158.0,67496.9921875,0.0,1998.2628173828125,1.0,279.1438293457031,283.3378295898437,300.1434936523437,303.7479858398437,293.1499938964844,293.1499938964844,278.8500061035156,33347.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213815927505492,1.0,0.0,0.0,3.848597288131714,3.8486227989196777,9.883215170702897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11357.802734375,0.0,1744.6190185546875,2977.34912109375,0.0,3601.9033203125,0.9478947520256042,1.0,0.0,3.0,1.0,0.0
17757540,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7779601216316223,0.3205998539924621,0.2920328378677368,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8753871321678162,0.4627550840377807,0.4407593607902527,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8417103886604309,0.4095794558525085,0.2888234853744507,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8357587456703186,0.4002372622489929,0.3823137283325195,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6617615818977356,0.195573627948761,0.8995544910430908,284.8910827636719,284.95001220703125,300.9172058105469,297.1871337890625,298.7343139648437,297.16748046875,284.8936767578125,1.0,0.5466988682746887,0.5996026992797852,0.5996026992797852,1.0,1.0,-2.76554536819458,1.1513323783874512,1.6142128705978394,0.5248019695281982,0.8930690884590149,0.8930690884590149,0.0,163.99560546875,146.0,68152.421875,0.0,1975.5943603515625,1.0,278.8568420410156,283.1995544433594,300.20318603515625,303.9027709960937,293.1499938964844,293.1499938964844,279.1499938964844,38678.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290602207183838,1.0,0.0,0.0,3.7485427856445312,3.748568058013916,9.376013281325868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10152.71484375,0.0,1666.1737060546875,2977.34912109375,0.0,3672.52392578125,0.9293525218963624,1.0,0.0,3.0,1.0,0.0
17757600,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7779601216316223,0.3205998539924621,0.2920328378677368,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8753871321678162,0.4627550840377807,0.4407593607902527,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8417103886604309,0.4095794558525085,0.2888234853744507,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8357587456703186,0.4002372622489929,0.3823137283325195,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6617615818977356,0.195573627948761,0.8995544910430908,284.8910827636719,284.95001220703125,300.9172058105469,297.1871337890625,298.7343139648437,297.16748046875,284.8936767578125,1.0,0.5466988682746887,0.5996026992797852,0.5996026992797852,1.0,1.0,-2.76554536819458,1.1513323783874512,1.6142128705978394,0.5248019695281982,0.8930690884590149,0.8930690884590149,0.0,163.99560546875,146.0,68152.421875,0.0,1975.5943603515625,1.0,278.8568420410156,283.1995544433594,300.20318603515625,303.9027709960937,293.1499938964844,293.1499938964844,279.1499938964844,38678.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290602207183838,1.0,0.0,0.0,3.7485427856445312,3.748568058013916,9.376013281325868e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10152.71484375,0.0,1666.1737060546875,2977.34912109375,0.0,3672.52392578125,0.9293525218963624,1.0,0.0,3.0,1.0,0.0
17757660,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.787187397480011,0.3210201859474182,0.2918311655521393,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8868162035942078,0.4647592604160309,0.4420298933982849,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.851539134979248,0.4107066988945007,0.2891447246074676,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8451604843139648,0.4009374380111694,0.382411777973175,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6693459153175354,0.1955781877040863,0.8973919153213501,285.0174255371094,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.17364501953125,285.0154724121094,1.0,0.5415811538696289,0.5980193018913269,0.5980193018913269,1.0,1.0,-2.7647273540496826,1.1493732929229736,1.6153539419174194,0.5228028297424316,1.0,1.0,0.0,156.19204711914062,134.0,67550.265625,0.0,1937.5244140625,1.0,279.1438903808594,283.3327941894531,300.18804931640625,303.7959899902344,293.1499938964844,293.1499938964844,278.8500061035156,33479.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203120470046996,1.0,0.0,0.0,3.856177091598511,3.8562026023864746,9.922182471200358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11379.353515625,0.0,1754.9547119140625,2977.34912109375,0.0,3592.037841796875,0.9497095942497252,1.0,0.0,3.0,1.0,0.0
17757720,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.787187397480011,0.3210201859474182,0.2918311655521393,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8868162035942078,0.4647592604160309,0.4420298933982849,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.851539134979248,0.4107066988945007,0.2891447246074676,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8451604843139648,0.4009374380111694,0.382411777973175,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6693459153175354,0.1955781877040863,0.8973919153213501,285.0174255371094,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.17364501953125,285.0154724121094,1.0,0.5415811538696289,0.5980193018913269,0.5980193018913269,1.0,1.0,-2.7647273540496826,1.1493732929229736,1.6153539419174194,0.5228028297424316,1.0,1.0,0.0,156.19204711914062,134.0,67550.265625,0.0,1937.5244140625,1.0,279.1438903808594,283.3327941894531,300.18804931640625,303.7959899902344,293.1499938964844,293.1499938964844,278.8500061035156,33479.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203120470046996,1.0,0.0,0.0,3.856177091598511,3.8562026023864746,9.922182471200358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11379.353515625,0.0,1754.9547119140625,2977.34912109375,0.0,3592.037841796875,0.9497095942497252,1.0,0.0,3.0,1.0,0.0
17757780,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7990247011184692,0.3205389678478241,0.2913182079792022,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9014356732368468,0.4660040438175201,0.4430798888206482,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8644172549247742,0.4110302329063415,0.2892937660217285,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8574962019920349,0.4009067714214325,0.3822563290596008,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.679466962814331,0.1952972561120987,0.8949421644210815,284.8917541503906,284.95001220703125,301.0235900878906,297.2341613769531,298.7770690917969,297.1724853515625,284.8943786621094,1.0,0.5352858901023865,0.5964359045028687,0.5964359045028687,1.0,1.0,-2.762428045272827,1.146705150604248,1.615722894668579,0.5206122398376465,0.8937763571739197,0.8937763571739197,0.0,146.8992156982422,122.0,68190.828125,0.0,1890.14453125,1.0,278.8568420410156,283.1970520019531,300.2486267089844,303.950439453125,293.1499938964844,293.1499938964844,279.1499938964844,38743.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927678108215332,1.0,0.0,0.0,3.752809762954712,3.752835273742676,9.39737105909444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10167.2470703125,0.0,1671.693603515625,2977.34912109375,0.0,3659.84033203125,0.9303939938545228,1.0,0.0,3.0,1.0,0.0
17757840,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7990247011184692,0.3205389678478241,0.2913182079792022,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9014356732368468,0.4660040438175201,0.4430798888206482,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8644172549247742,0.4110302329063415,0.2892937660217285,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8574962019920349,0.4009067714214325,0.3822563290596008,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.679466962814331,0.1952972561120987,0.8949421644210815,284.8917541503906,284.95001220703125,301.0235900878906,297.2341613769531,298.7770690917969,297.1724853515625,284.8943786621094,1.0,0.5352858901023865,0.5964359045028687,0.5964359045028687,1.0,1.0,-2.762428045272827,1.146705150604248,1.615722894668579,0.5206122398376465,0.8937763571739197,0.8937763571739197,0.0,146.8992156982422,122.0,68190.828125,0.0,1890.14453125,1.0,278.8568420410156,283.1970520019531,300.2486267089844,303.950439453125,293.1499938964844,293.1499938964844,279.1499938964844,38743.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927678108215332,1.0,0.0,0.0,3.752809762954712,3.752835273742676,9.39737105909444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10167.2470703125,0.0,1671.693603515625,2977.34912109375,0.0,3659.84033203125,0.9303939938545228,1.0,0.0,3.0,1.0,0.0
17757900,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8060690760612488,0.3206932544708252,0.2910236716270447,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9103939533233644,0.4670067429542541,0.4435791373252868,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8722137808799744,0.4115878045558929,0.2893443405628204,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8649752736091614,0.401195079088211,0.3821200728416443,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6855596303939819,0.1953126788139343,0.8935476541519165,285.0262756347656,284.95001220703125,301.0501708984375,297.2458801269531,298.7884826660156,297.1750793457031,285.0303955078125,1.0,0.5317999124526978,0.5956442356109619,0.5956442356109619,1.0,1.0,-2.760890007019043,1.1452038288116455,1.615686058998108,0.5193328857421875,0.985729455947876,0.985729455947876,0.0,141.79287719726562,122.0,67414.15625,0.0,1863.7244873046875,1.0,279.1045837402344,283.34454345703125,300.2057189941406,303.76617431640625,293.1499938964844,293.1499938964844,279.1499938964844,34388.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205133318901062,1.0,0.0,0.0,3.7939882278442383,3.794013261795044,9.604731303625158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10548.603515625,0.0,1686.804443359375,2977.34912109375,0.0,3593.895263671875,0.9382152557373048,1.0,0.0,3.0,1.0,0.0
17757960,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8145719170570374,0.3210529685020447,0.2910926640033722,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9221352338790894,0.4682083129882812,0.444441020488739,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8819798231124878,0.4123706817626953,0.2896835505962372,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.874351441860199,0.401672214269638,0.3823003768920898,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6931702494621277,0.1954510360956192,0.892936110496521,285.01922607421875,284.95001220703125,301.0767822265625,297.257568359375,298.80126953125,297.1798095703125,285.0175170898437,1.0,0.528293251991272,0.5948885083198547,0.5948885083198547,1.0,1.0,-2.7618954181671143,1.144882082939148,1.617013454437256,0.518698513507843,1.0,1.0,0.0,136.16970825195312,110.0,67591.8984375,0.0,1838.804443359375,1.0,279.1437072753906,283.3314819335937,300.2344055175781,303.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,33526.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188603758811952,1.0,0.0,0.0,3.859346389770508,3.859372138977051,9.938498806150164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11397.998046875,0.0,1759.2177734375,2977.34912109375,0.0,3578.6376953125,0.950531840324402,1.0,0.0,3.0,1.0,0.0
