time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8314477205276489,0.3206669688224792,0.2906047999858856,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9472214579582214,0.4695747196674347,0.445555567741394,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9027907252311708,0.4128741025924682,0.2899152934551239,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945188522338867,0.4017120897769928,0.3821466267108917,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.709223210811615,0.1952919661998748,0.8907514214515686,284.89208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8206787109375,297.1791381835937,284.89471435546875,1.0,0.5209022164344788,0.5933771133422852,0.5933771133422852,1.0,1.0,-2.7601239681243896,1.1424957513809204,1.6176280975341797,0.5166858434677124,0.89545077085495,0.89545077085495,0.0,125.22618865966795,98.0,68261.609375,0.0,1784.588134765625,1.0,278.8567810058594,283.19366455078125,300.2955017089844,304.0013732910156,293.1499938964844,293.1499938964844,279.1499938964844,38686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262402057647704,1.0,0.0,0.0,3.759568214416504,3.759593725204468,9.431248599867104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10186.130859375,0.0,1679.224853515625,2977.34912109375,0.0,3646.63134765625,0.9318284392356871,1.0,0.0,3.0,1.0,0.0
17758080,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8314477205276489,0.3206669688224792,0.2906047999858856,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9472214579582214,0.4695747196674347,0.445555567741394,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9027907252311708,0.4128741025924682,0.2899152934551239,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945188522338867,0.4017120897769928,0.3821466267108917,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.709223210811615,0.1952919661998748,0.8907514214515686,284.89208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8206787109375,297.1791381835937,284.89471435546875,1.0,0.5209022164344788,0.5933771133422852,0.5933771133422852,1.0,1.0,-2.7601239681243896,1.1424957513809204,1.6176280975341797,0.5166858434677124,0.89545077085495,0.89545077085495,0.0,125.22618865966795,98.0,68261.609375,0.0,1784.588134765625,1.0,278.8567810058594,283.19366455078125,300.2955017089844,304.0013732910156,293.1499938964844,293.1499938964844,279.1499938964844,38686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262402057647704,1.0,0.0,0.0,3.759568214416504,3.759593725204468,9.431248599867104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10186.130859375,0.0,1679.224853515625,2977.34912109375,0.0,3646.63134765625,0.9318284392356871,1.0,0.0,3.0,1.0,0.0
17758140,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8536162972450256,0.3212603330612182,0.290414035320282,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9758846759796144,0.4718712270259857,0.4469666182994842,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9323433041572572,0.4143759906291961,0.2903884351253509,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9221450686454772,0.4025400578975677,0.3822103142738342,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7280659079551697,0.1955405920743942,0.8890119791030884,285.02197265625,284.95001220703125,301.1832580566406,297.3041687011719,298.844970703125,297.1867370605469,285.02032470703125,1.0,0.5132482647895813,0.5918657183647156,0.5918657183647156,1.0,1.0,-2.76013708114624,1.140926957130432,1.619210124015808,0.5149165987968445,1.0,1.0,0.0,113.56712341308594,86.0,67653.8828125,0.0,1729.75390625,1.0,279.1440124511719,283.3304748535156,300.2812805175781,303.8957824707031,293.1499938964844,293.1499938964844,278.8500061035156,33612.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174689054489136,1.0,0.0,0.0,3.864083766937256,3.864109516143799,9.96291305455088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11421.923828125,0.0,1765.7369384765625,2977.34912109375,0.0,3565.781982421875,0.9515286684036256,1.0,0.0,3.0,1.0,0.0
17758200,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8536162972450256,0.3212603330612182,0.290414035320282,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9758846759796144,0.4718712270259857,0.4469666182994842,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9323433041572572,0.4143759906291961,0.2903884351253509,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9221450686454772,0.4025400578975677,0.3822103142738342,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7280659079551697,0.1955405920743942,0.8890119791030884,285.02197265625,284.95001220703125,301.1832580566406,297.3041687011719,298.844970703125,297.1867370605469,285.02032470703125,1.0,0.5132482647895813,0.5918657183647156,0.5918657183647156,1.0,1.0,-2.76013708114624,1.140926957130432,1.619210124015808,0.5149165987968445,1.0,1.0,0.0,113.56712341308594,86.0,67653.8828125,0.0,1729.75390625,1.0,279.1440124511719,283.3304748535156,300.2812805175781,303.8957824707031,293.1499938964844,293.1499938964844,278.8500061035156,33612.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174689054489136,1.0,0.0,0.0,3.864083766937256,3.864109516143799,9.96291305455088e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11421.923828125,0.0,1765.7369384765625,2977.34912109375,0.0,3565.781982421875,0.9515286684036256,1.0,0.0,3.0,1.0,0.0
17758260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8802435398101807,0.3209342360496521,0.2899918854236603,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.4733445346355438,0.4453673362731933,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9653734564781188,0.4150189161300659,0.2907270491123199,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9554569721221924,0.4026264250278473,0.3821113705635071,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7491568326950073,0.1954535543918609,0.8871967196464539,284.89068603515625,284.95001220703125,301.2365417480469,297.327392578125,298.86407470703125,297.1860656738281,284.8924865722656,1.0,0.5053256750106812,0.5903407335281372,0.5903407335281372,1.0,1.0,-2.756383180618286,1.1375646591186523,1.6188185214996338,0.5126341581344604,0.8967651724815369,0.8967651724815369,0.0,102.52395629882812,104.0,68334.078125,0.0,1671.9111328125,1.0,278.8569030761719,283.1874694824219,300.3424377441406,304.05438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38619.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249454140663148,1.0,0.0,0.0,3.769789457321167,3.76981520652771,9.482601512900146e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10207.0283203125,0.0,1690.81005859375,2977.34912109375,0.0,3634.72607421875,0.9339166879653932,1.0,0.0,3.0,1.0,0.0
17758320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8802435398101807,0.3209342360496521,0.2899918854236603,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.4733445346355438,0.4453673362731933,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9653734564781188,0.4150189161300659,0.2907270491123199,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9554569721221924,0.4026264250278473,0.3821113705635071,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7491568326950073,0.1954535543918609,0.8871967196464539,284.89068603515625,284.95001220703125,301.2365417480469,297.327392578125,298.86407470703125,297.1860656738281,284.8924865722656,1.0,0.5053256750106812,0.5903407335281372,0.5903407335281372,1.0,1.0,-2.756383180618286,1.1375646591186523,1.6188185214996338,0.5126341581344604,0.8967651724815369,0.8967651724815369,0.0,102.52395629882812,104.0,68334.078125,0.0,1671.9111328125,1.0,278.8569030761719,283.1874694824219,300.3424377441406,304.05438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38619.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249454140663148,1.0,0.0,0.0,3.769789457321167,3.76981520652771,9.482601512900146e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10207.0283203125,0.0,1690.81005859375,2977.34912109375,0.0,3634.72607421875,0.9339166879653932,1.0,0.0,3.0,1.0,0.0
17758380,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8775843381881714,0.3213866949081421,0.2901972532272339,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.4781499803066253,0.4495512843132019,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9631799459457396,0.4164810478687286,0.2915735244750976,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9525877833366394,0.4033378064632416,0.3826034367084503,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7469983696937561,0.1956437975168228,0.8876879811286926,285.0028076171875,284.95001220703125,301.28985595703125,297.3505249023437,298.8934326171875,297.2040710449219,285.00128173828125,1.0,0.5056235194206238,0.5888158082962036,0.5888158082962036,1.0,1.0,-2.7460837364196777,1.131834864616394,1.614248752593994,0.5051088929176331,0.9930217266082764,0.9930217266082764,0.0,102.99195861816406,122.0,67382.921875,0.0,1669.7120361328125,1.0,279.1434020996094,283.31512451171875,300.3238525390625,303.9254150390625,293.1499938964844,293.1499938964844,278.8500061035156,33891.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915485382080078,1.0,0.0,0.0,3.85877537727356,3.858801126480103,9.935558864526683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11381.068359375,0.0,1761.4058837890625,2977.34912109375,0.0,3547.43798828125,0.9507434368133544,1.0,0.0,3.0,1.0,0.0
17758440,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8775843381881714,0.3213866949081421,0.2901972532272339,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.4781499803066253,0.4495512843132019,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9631799459457396,0.4164810478687286,0.2915735244750976,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9525877833366394,0.4033378064632416,0.3826034367084503,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7469983696937561,0.1956437975168228,0.8876879811286926,285.0028076171875,284.95001220703125,301.28985595703125,297.3505249023437,298.8934326171875,297.2040710449219,285.00128173828125,1.0,0.5056235194206238,0.5888158082962036,0.5888158082962036,1.0,1.0,-2.7460837364196777,1.131834864616394,1.614248752593994,0.5051088929176331,0.9930217266082764,0.9930217266082764,0.0,102.99195861816406,122.0,67382.921875,0.0,1669.7120361328125,1.0,279.1434020996094,283.31512451171875,300.3238525390625,303.9254150390625,293.1499938964844,293.1499938964844,278.8500061035156,33891.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915485382080078,1.0,0.0,0.0,3.85877537727356,3.858801126480103,9.935558864526683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11381.068359375,0.0,1761.4058837890625,2977.34912109375,0.0,3547.43798828125,0.9507434368133544,1.0,0.0,3.0,1.0,0.0
17758500,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8770341277122498,0.3214046657085418,0.2904002368450165,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.4786745607852936,0.4507828950881958,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9629323482513428,0.4170376658439636,0.2920979559421539,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9520323276519777,0.4035556316375732,0.3829663693904876,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7465904951095581,0.1957264691591262,0.8884228467941284,284.8899230957031,284.95001220703125,301.3165283203125,297.3620910644531,298.9048156738281,297.2041931152344,284.8842468261719,1.0,0.5088756680488586,0.5880533456802368,0.5880533456802368,1.0,1.0,-2.766939163208008,1.1399507522583008,1.6269885301589966,0.5119329690933228,0.919975221157074,0.919975221157074,0.0,104.1764144897461,122.0,68822.265625,0.0,1695.681640625,1.0,278.8929443359375,283.172119140625,300.3941955566406,304.1603698730469,293.1499938964844,293.1499938964844,278.8500061035156,36425.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219775795936584,1.0,0.0,0.0,3.851989269256592,3.852015495300293,9.900644499793998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11087.025390625,0.0,1773.0770263671875,2977.34912109375,0.0,3607.3974609375,0.9493312239646912,1.0,0.0,3.0,1.0,0.0
17758560,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8651201725006104,0.3211313784122467,0.2903955578804016,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9915096759796144,0.4785707592964172,0.4536604583263397,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9495015740394592,0.4173114895820617,0.2924715280532837,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9377783536911012,0.4035098254680633,0.3831726014614105,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7372975945472717,0.1956145763397216,0.8890625834465027,284.9042358398437,284.95001220703125,301.3432006835937,297.3736267089844,298.9111633300781,297.197998046875,284.9067077636719,1.0,0.5126476883888245,0.5872758030891418,0.5872758030891418,1.0,1.0,-2.771156549453736,1.1409622430801392,1.6301944255828855,0.5122782588005066,0.9097938537597656,0.9097938537597656,0.0,108.94752502441406,140.0,68740.1015625,0.0,1724.9410400390625,1.0,278.8560485839844,283.1914978027344,300.3935546875,304.1208801269531,293.1499938964844,293.1499938964844,278.54998779296875,38015.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235881567001344,1.0,0.0,0.0,3.7877702713012695,3.787796020507813,9.573275292495964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11696.0869140625,0.0,1707.5635986328125,2977.34912109375,0.0,3622.23486328125,0.9376788139343262,1.0,0.0,3.0,1.0,0.0
17758620,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8434288501739502,0.3205999433994293,0.2903193533420563,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9693395495414734,0.4788260459899902,0.4541425704956054,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9222198724746704,0.4176632761955261,0.2930236458778381,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.91030353307724,0.4033216536045074,0.383424162864685,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7199004888534546,0.1953074485063552,0.8897494077682495,284.8770751953125,284.95001220703125,301.3858947753906,297.3920593261719,298.9224548339844,297.1903381347656,284.8854064941406,1.0,0.5197480916976929,0.5860317349433899,0.5860317349433899,1.0,1.0,-2.7741591930389404,1.1409562826156616,1.6332029104232788,0.5114791393280029,0.8414782881736755,0.8414782881736755,0.0,118.98104095458984,140.0,68869.28125,0.0,1776.4586181640625,1.0,278.565673828125,283.15631103515625,300.410400390625,304.1748352050781,293.1499938964844,293.1499938964844,278.54998779296875,42107.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284508228302002,1.0,0.0,0.0,3.579913854598999,3.5799384117126465,8.551424457436951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11059.3115234375,0.0,1501.4007568359375,2977.34912109375,0.0,3666.933349609375,0.8955395221710205,1.0,0.0,3.0,1.0,0.0
17758680,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8382407426834106,0.3205697238445282,0.2903243005275726,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9631759524345398,0.4790630042552948,0.4543697834014892,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9154836535453796,0.4178577661514282,0.2931815683841705,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9039719104766846,0.4033556580543518,0.3835035860538482,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7154510021209717,0.1952612251043319,0.8899303078651428,284.89947509765625,284.95001220703125,301.3965759277344,297.39666748046875,298.9261474609375,297.1898498535156,284.9011535644531,1.0,0.5216889381408691,0.5857207179069519,0.5857207179069519,1.0,1.0,-2.7749388217926025,1.1409670114517212,1.6339718103408811,0.5112757086753845,0.848451554775238,0.848451554775238,0.0,121.75687408447266,158.0,68933.703125,0.0,1790.779052734375,1.0,278.5576477050781,283.1680603027344,300.4016418457031,304.14971923828125,293.1499938964844,293.1499938964844,278.8500061035156,40200.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275656342506408,1.0,0.0,0.0,3.573319435119629,3.573343515396118,8.519949119545345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10393.7978515625,0.0,1480.2872314453125,2977.34912109375,0.0,3658.8076171875,0.8924359083175659,1.0,0.0,3.0,1.0,0.0
17758740,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8157927989959717,0.3210782706737518,0.2911185324192047,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9335217475891112,0.4811194539070129,0.456571489572525,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884792327880859,0.4195746779441833,0.2946125566959381,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8774970769882202,0.4041325449943542,0.3846014142036438,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6941772699356079,0.19534333050251,0.892466127872467,285.0093688964844,284.95001220703125,301.45001220703125,297.419677734375,298.94940185546875,297.1953430175781,285.0076904296875,1.0,0.5323797464370728,0.5841656923294067,0.5841656923294067,1.0,1.0,-2.784618616104126,1.1436039209365845,1.6410146951675415,0.5115861892700195,0.9481995105743408,0.9481995105743408,0.0,136.1637420654297,176.0,68638.390625,0.0,1873.9903564453125,1.0,278.8426208496094,283.2822570800781,300.3940734863281,304.0602111816406,293.1499938964844,293.1499938964844,278.54998779296875,33423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181769490242004,1.0,0.0,0.0,3.696625947952272,3.69665002822876,9.1180987737971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11642.1748046875,0.0,1566.13818359375,2977.34912109375,0.0,3572.324951171875,0.9136368036270142,1.0,0.0,3.0,1.0,0.0
17758800,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8157927989959717,0.3210782706737518,0.2911185324192047,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9335217475891112,0.4811194539070129,0.456571489572525,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884792327880859,0.4195746779441833,0.2946125566959381,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8774970769882202,0.4041325449943542,0.3846014142036438,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6941772699356079,0.19534333050251,0.892466127872467,285.0093688964844,284.95001220703125,301.45001220703125,297.419677734375,298.94940185546875,297.1953430175781,285.0076904296875,1.0,0.5323797464370728,0.5841656923294067,0.5841656923294067,1.0,1.0,-2.784618616104126,1.1436039209365845,1.6410146951675415,0.5115861892700195,0.9481995105743408,0.9481995105743408,0.0,136.1637420654297,176.0,68638.390625,0.0,1873.9903564453125,1.0,278.8426208496094,283.2822570800781,300.3940734863281,304.0602111816406,293.1499938964844,293.1499938964844,278.54998779296875,33423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181769490242004,1.0,0.0,0.0,3.696625947952272,3.69665002822876,9.1180987737971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11642.1748046875,0.0,1566.13818359375,2977.34912109375,0.0,3572.324951171875,0.9136368036270142,1.0,0.0,3.0,1.0,0.0
17758860,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8021555542945862,0.3247067034244537,0.294268935918808,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9153541922569276,0.4866616129875183,0.4615736901760101,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.873407244682312,0.4245548248291015,0.2979702353477478,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8624141216278076,0.4084345996379852,0.3884333372116089,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6838236451148987,0.19971364736557,0.9099609851837158,284.9397888183594,284.95001220703125,301.50390625,297.4396057128906,298.993408203125,297.2332763671875,284.9421691894531,1.0,0.5456432700157166,0.5824628472328186,0.5824628472328186,1.0,1.0,-2.8240530490875244,1.15944504737854,1.6646080017089844,0.5182246565818787,0.8898891806602478,0.8898891806602478,0.0,148.82736206054688,194.0,70176.40625,0.0,1997.185302734375,1.0,278.55731201171875,283.1831970214844,300.4612121582031,304.25653076171875,293.1499938964844,293.1499938964844,278.8500061035156,37009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926543653011322,1.0,0.0,0.0,3.6258296966552734,3.625853538513184,8.772190653871803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10581.55859375,0.0,1513.9473876953125,2977.34912109375,0.0,3649.419921875,0.901383638381958,1.0,0.0,3.0,1.0,0.0
17758920,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8021555542945862,0.3247067034244537,0.294268935918808,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9153541922569276,0.4866616129875183,0.4615736901760101,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.873407244682312,0.4245548248291015,0.2979702353477478,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8624141216278076,0.4084345996379852,0.3884333372116089,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6838236451148987,0.19971364736557,0.9099609851837158,284.9397888183594,284.95001220703125,301.50390625,297.4396057128906,298.993408203125,297.2332763671875,284.9421691894531,1.0,0.5456432700157166,0.5824628472328186,0.5824628472328186,1.0,1.0,-2.8240530490875244,1.15944504737854,1.6646080017089844,0.5182246565818787,0.8898891806602478,0.8898891806602478,0.0,148.82736206054688,194.0,70176.40625,0.0,1997.185302734375,1.0,278.55731201171875,283.1831970214844,300.4612121582031,304.25653076171875,293.1499938964844,293.1499938964844,278.8500061035156,37009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926543653011322,1.0,0.0,0.0,3.6258296966552734,3.625853538513184,8.772190653871803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10581.55859375,0.0,1513.9473876953125,2977.34912109375,0.0,3649.419921875,0.901383638381958,1.0,0.0,3.0,1.0,0.0
17758980,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7861690521240234,0.3270610272884369,0.2970569133758545,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8967126607894897,0.4911793172359466,0.4664955139160156,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.856850802898407,0.4283868670463562,0.3011392951011657,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.846065878868103,0.4115035533905029,0.3920473158359527,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6720063090324402,0.202737808227539,0.9273393154144288,285.0624694824219,284.95001220703125,301.5586853027344,297.45367431640625,299.0289001464844,297.25665283203125,285.06182861328125,1.0,0.5601841807365417,0.5807600021362305,0.5807600021362305,1.0,1.0,-2.8623650074005127,1.1746439933776855,1.6877208948135376,0.524906575679779,1.0,1.0,0.0,164.40286254882812,197.0,70612.953125,0.0,2135.908935546875,1.0,278.8429260253906,283.2979736328125,300.45465087890625,304.2218933105469,293.1499938964844,293.1499938964844,278.54998779296875,32353.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229487776756288,1.0,0.0,0.0,3.789339303970337,3.789363861083984,9.5812072231638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11991.705078125,0.0,1665.4644775390625,2977.34912109375,0.0,3616.346435546875,0.9338027834892272,1.0,0.0,3.0,1.0,0.0
17759040,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7861690521240234,0.3270610272884369,0.2970569133758545,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8967126607894897,0.4911793172359466,0.4664955139160156,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.856850802898407,0.4283868670463562,0.3011392951011657,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.846065878868103,0.4115035533905029,0.3920473158359527,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6720063090324402,0.202737808227539,0.9273393154144288,285.0624694824219,284.95001220703125,301.5586853027344,297.45367431640625,299.0289001464844,297.25665283203125,285.06182861328125,1.0,0.5601841807365417,0.5807600021362305,0.5807600021362305,1.0,1.0,-2.8623650074005127,1.1746439933776855,1.6877208948135376,0.524906575679779,1.0,1.0,0.0,164.40286254882812,197.0,70612.953125,0.0,2135.908935546875,1.0,278.8429260253906,283.2979736328125,300.45465087890625,304.2218933105469,293.1499938964844,293.1499938964844,278.54998779296875,32353.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229487776756288,1.0,0.0,0.0,3.789339303970337,3.789363861083984,9.5812072231638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11991.705078125,0.0,1665.4644775390625,2977.34912109375,0.0,3616.346435546875,0.9338027834892272,1.0,0.0,3.0,1.0,0.0
17759100,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7801397442817688,0.3274859488010406,0.2979835271835327,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8901610970497131,0.4927057027816772,0.468498170375824,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8508803844451904,0.4295696318149566,0.3023843467235565,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8401206135749817,0.4123493432998657,0.3933829963207245,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6676065921783447,0.2036907821893692,0.933758556842804,284.9188537597656,284.95001220703125,301.5863952636719,297.4586181640625,299.041748046875,297.26043701171875,284.9115295410156,1.0,0.5655824542045593,0.5799086093902588,0.5799086093902588,1.0,1.0,-2.87671446800232,1.18005108833313,1.696663498878479,0.5272209048271179,0.9379560947418212,0.9379560947418212,0.0,170.79269409179688,197.0,72070.9296875,0.0,2191.487548828125,1.0,278.5946655273437,283.1249084472656,300.51513671875,304.4631652832031,293.1499938964844,293.1499938964844,278.54998779296875,34638.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318068623542786,1.0,0.0,0.0,3.813325166702272,3.8133506774902335,9.702887382445624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11711.119140625,0.0,1711.9381103515625,2977.34912109375,0.0,3697.69189453125,0.9396212100982666,1.0,0.0,3.0,1.0,0.0
17759160,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7745428681373596,0.3275037705898285,0.2983200550079345,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8842746019363403,0.4938052594661712,0.4698774218559265,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8455077409744263,0.4303218722343445,0.3031630516052246,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8347644209861755,0.4127797782421112,0.39413982629776,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.663524329662323,0.204299122095108,0.9381260871887208,284.9144897460937,284.95001220703125,301.6142883300781,297.4622802734375,299.05096435546875,297.2595520019531,284.9167175292969,1.0,0.5700559616088867,0.5786191821098328,0.5786191821098328,1.0,1.0,-2.8858790397644043,1.1826391220092771,1.703239917755127,0.5278180837631226,0.921277642250061,0.921277642250061,0.0,176.4790802001953,185.0,72148.8203125,0.0,2235.159912109375,1.0,278.55633544921875,283.1243591308594,300.50274658203125,304.4215393066406,293.1499938964844,293.1499938964844,278.25,36717.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352657198905944,1.0,0.0,0.0,3.7736213207244873,3.773646593093872,9.501888484919618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12368.8974609375,0.0,1680.6546630859375,2977.34912109375,0.0,3729.310546875,0.9334166049957277,1.0,0.0,3.0,1.0,0.0
17759220,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7719882130622864,0.3274911940097809,0.2983558177947998,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.882570207118988,0.4958478808403015,0.4718769788742065,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8437548279762268,0.4317364692687988,0.3041878044605255,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8326603770256042,0.4134201109409332,0.3948512077331543,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6623694896697998,0.2051203250885009,0.9426897168159484,284.8981018066406,284.95001220703125,301.67059326171875,297.4657592773437,299.0679626464844,297.2561950683594,284.8994445800781,1.0,0.5724844336509705,0.5760402679443359,0.5760402679443359,1.0,1.0,-2.895904541015625,1.1839940547943115,1.711910367012024,0.526933491230011,0.855556309223175,0.855556309223175,0.0,179.30259704589844,173.0,72514.671875,0.0,2266.46630859375,1.0,278.2577209472656,283.0835266113281,300.4847717285156,304.4365539550781,293.1499938964844,293.1499938964844,278.54998779296875,39569.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418494701385498,1.0,0.0,0.0,3.591171741485596,3.591195821762085,8.605293260188773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11012.2265625,0.0,1494.97265625,2977.34912109375,0.0,3789.248291015625,0.8956282734870911,1.0,0.0,3.0,1.0,0.0
17759280,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7719882130622864,0.3274911940097809,0.2983558177947998,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.882570207118988,0.4958478808403015,0.4718769788742065,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8437548279762268,0.4317364692687988,0.3041878044605255,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8326603770256042,0.4134201109409332,0.3948512077331543,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6623694896697998,0.2051203250885009,0.9426897168159484,284.8981018066406,284.95001220703125,301.67059326171875,297.4657592773437,299.0679626464844,297.2561950683594,284.8994445800781,1.0,0.5724844336509705,0.5760402679443359,0.5760402679443359,1.0,1.0,-2.895904541015625,1.1839940547943115,1.711910367012024,0.526933491230011,0.855556309223175,0.855556309223175,0.0,179.30259704589844,173.0,72514.671875,0.0,2266.46630859375,1.0,278.2577209472656,283.0835266113281,300.4847717285156,304.4365539550781,293.1499938964844,293.1499938964844,278.54998779296875,39569.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418494701385498,1.0,0.0,0.0,3.591171741485596,3.591195821762085,8.605293260188773e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11012.2265625,0.0,1494.97265625,2977.34912109375,0.0,3789.248291015625,0.8956282734870911,1.0,0.0,3.0,1.0,0.0
17759340,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7775505781173706,0.3286736905574798,0.2990211546421051,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8899617195129395,0.499002993106842,0.4744334518909454,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8502676486968994,0.4344380497932434,0.3057315945625305,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8383536338806152,0.4150192737579345,0.3959676921367645,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6677065491676331,0.2062856554985046,0.9466118216514589,285.0037536621094,284.95001220703125,301.7275695800781,297.4645690917969,299.09100341796875,297.26275634765625,285.0021667480469,1.0,0.5712425708770752,0.5734614133834839,0.5734614133834839,1.0,1.0,-2.907683849334717,1.1860828399658203,1.7216010093688965,0.5262287855148315,0.9503611326217652,0.9503611326217652,0.0,175.09738159179688,161.0,72165.6328125,0.0,2266.20556640625,1.0,278.5427551269531,283.1941223144531,300.4500732421875,304.3174133300781,293.1499938964844,293.1499938964844,278.25,33499.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348276257514954,1.0,0.0,0.0,3.7096474170684814,3.70967173576355,9.182450071421044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12318.8037109375,0.0,1581.5294189453125,2977.34912109375,0.0,3725.310302734375,0.91661137342453,1.0,0.0,3.0,1.0,0.0
17759400,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7775505781173706,0.3286736905574798,0.2990211546421051,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8899617195129395,0.499002993106842,0.4744334518909454,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8502676486968994,0.4344380497932434,0.3057315945625305,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8383536338806152,0.4150192737579345,0.3959676921367645,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6677065491676331,0.2062856554985046,0.9466118216514589,285.0037536621094,284.95001220703125,301.7275695800781,297.4645690917969,299.09100341796875,297.26275634765625,285.0021667480469,1.0,0.5712425708770752,0.5734614133834839,0.5734614133834839,1.0,1.0,-2.907683849334717,1.1860828399658203,1.7216010093688965,0.5262287855148315,0.9503611326217652,0.9503611326217652,0.0,175.09738159179688,161.0,72165.6328125,0.0,2266.20556640625,1.0,278.5427551269531,283.1941223144531,300.4500732421875,304.3174133300781,293.1499938964844,293.1499938964844,278.25,33499.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348276257514954,1.0,0.0,0.0,3.7096474170684814,3.70967173576355,9.182450071421044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12318.8037109375,0.0,1581.5294189453125,2977.34912109375,0.0,3725.310302734375,0.91661137342453,1.0,0.0,3.0,1.0,0.0
17759460,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7862568497657776,0.3289467394351959,0.2992022633552551,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.90112566947937,0.501239001750946,0.4764694571495056,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8603217005729675,0.4362995326519012,0.3069703578948974,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8473825454711914,0.4158696830272674,0.3966748714447021,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6758826971054077,0.2070160508155822,0.9490781426429749,284.9153137207031,284.95001220703125,301.7850952148437,297.458984375,299.1098937988281,297.26080322265625,284.9167785644531,1.0,0.5677944421768188,0.5714596509933472,0.5714596509933472,1.0,1.0,-2.9156599044799805,1.187100887298584,1.7285590171813965,0.5254194140434265,0.8698042631149292,0.8698042631149292,0.0,167.9519805908203,149.0,72790.703125,0.0,2244.63330078125,1.0,278.25732421875,283.08740234375,300.4781188964844,304.4410095214844,293.1499938964844,293.1499938964844,278.54998779296875,38211.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427921175956726,1.0,0.0,0.0,3.601811647415161,3.6018357276916504,8.656360250824946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11051.2705078125,0.0,1496.542724609375,2977.34912109375,0.0,3797.80224609375,0.8967489004135132,1.0,0.0,3.0,1.0,0.0
17759520,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7862568497657776,0.3289467394351959,0.2992022633552551,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.90112566947937,0.501239001750946,0.4764694571495056,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8603217005729675,0.4362995326519012,0.3069703578948974,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8473825454711914,0.4158696830272674,0.3966748714447021,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6758826971054077,0.2070160508155822,0.9490781426429749,284.9153137207031,284.95001220703125,301.7850952148437,297.458984375,299.1098937988281,297.26080322265625,284.9167785644531,1.0,0.5677944421768188,0.5714596509933472,0.5714596509933472,1.0,1.0,-2.9156599044799805,1.187100887298584,1.7285590171813965,0.5254194140434265,0.8698042631149292,0.8698042631149292,0.0,167.9519805908203,149.0,72790.703125,0.0,2244.63330078125,1.0,278.25732421875,283.08740234375,300.4781188964844,304.4410095214844,293.1499938964844,293.1499938964844,278.54998779296875,38211.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427921175956726,1.0,0.0,0.0,3.601811647415161,3.6018357276916504,8.656360250824946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11051.2705078125,0.0,1496.542724609375,2977.34912109375,0.0,3797.80224609375,0.8967489004135132,1.0,0.0,3.0,1.0,0.0
17759580,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7990838289260864,0.3300620019435882,0.2996274828910827,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9179022312164308,0.5042985081672668,0.4787331819534302,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8749681711196899,0.4390938878059387,0.308437168598175,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8606854677200317,0.4174007773399353,0.3975377976894378,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6875689029693604,0.2080624550580978,0.951436161994934,285.00848388671875,284.95001220703125,301.8431701660156,297.4494934082031,299.1334533691406,297.266357421875,285.0063781738281,1.0,0.5630927681922913,0.5694578289985657,0.5694578289985657,1.0,1.0,-2.92452073097229,1.1885066032409668,1.7360141277313232,0.5246877670288086,0.962904453277588,0.962904453277588,0.0,158.43533325195312,137.0,72433.0234375,0.0,2212.649169921875,1.0,278.5429077148437,283.1858215332031,300.438720703125,304.3228454589844,293.1499938964844,293.1499938964844,278.25,33140.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936768352985382,1.0,0.0,0.0,3.730877637863159,3.730901956558228,9.287851980843698e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12366.904296875,0.0,1603.151611328125,2977.34912109375,0.0,3743.01953125,0.9211395382881165,1.0,0.0,3.0,1.0,0.0
17759640,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7990838289260864,0.3300620019435882,0.2996274828910827,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9179022312164308,0.5042985081672668,0.4787331819534302,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8749681711196899,0.4390938878059387,0.308437168598175,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8606854677200317,0.4174007773399353,0.3975377976894378,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6875689029693604,0.2080624550580978,0.951436161994934,285.00848388671875,284.95001220703125,301.8431701660156,297.4494934082031,299.1334533691406,297.266357421875,285.0063781738281,1.0,0.5630927681922913,0.5694578289985657,0.5694578289985657,1.0,1.0,-2.92452073097229,1.1885066032409668,1.7360141277313232,0.5246877670288086,0.962904453277588,0.962904453277588,0.0,158.43533325195312,137.0,72433.0234375,0.0,2212.649169921875,1.0,278.5429077148437,283.1858215332031,300.438720703125,304.3228454589844,293.1499938964844,293.1499938964844,278.25,33140.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936768352985382,1.0,0.0,0.0,3.730877637863159,3.730901956558228,9.287851980843698e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12366.904296875,0.0,1603.151611328125,2977.34912109375,0.0,3743.01953125,0.9211395382881165,1.0,0.0,3.0,1.0,0.0
17759700,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8065142035484314,0.3302104473114013,0.2997965514659881,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.928215265274048,0.505436360836029,0.4798337519168854,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8835985064506531,0.4401202797889709,0.3091743290424347,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.86859530210495,0.4178374409675598,0.3979465365409851,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6943877339363098,0.2084291279315948,0.9525924921035768,284.87322998046875,284.95001220703125,301.8723449707031,297.443359375,299.14306640625,297.2655944824219,284.870361328125,1.0,0.560478925704956,0.5684569478034973,0.5684569478034973,1.0,1.0,-2.9288196563720703,1.18911612033844,1.73970365524292,0.524401843547821,0.8704113960266113,0.8704113960266113,0.0,153.30007934570312,137.0,73284.7265625,0.0,2194.46240234375,1.0,278.2959289550781,283.03399658203125,300.4839782714844,304.5205383300781,293.1499938964844,293.1499938964844,278.25,37384.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438222646713256,1.0,0.0,0.0,3.7002224922180176,3.700247287750244,9.135850405073144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11960.935546875,0.0,1600.2677001953125,2977.34912109375,0.0,3807.141357421875,0.9153013229370116,1.0,0.0,3.0,1.0,0.0
17759760,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8135281205177307,0.3302441835403442,0.2996227145195007,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9384944438934326,0.5064531564712524,0.4805758893489837,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8922299742698669,0.4410274624824524,0.3096450567245483,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.876563549041748,0.4181470274925232,0.3980394899845123,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7011343240737915,0.2087084501981735,0.9529464840888976,284.90887451171875,284.95001220703125,301.9016418457031,297.4364013671875,299.1517333984375,297.2633056640625,284.91064453125,1.0,0.5576059818267822,0.5674795508384705,0.5674795508384705,1.0,1.0,-2.930607557296753,1.1886324882507324,1.741974949836731,0.5235671401023865,0.8734613656997681,0.8734613656997681,0.0,148.27169799804688,125.0,73021.515625,0.0,2172.427734375,1.0,278.25738525390625,283.06964111328125,300.4575500488281,304.43621826171875,293.1499938964844,293.1499938964844,278.54998779296875,38270.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451391696929932,1.0,0.0,0.0,3.626157522201538,3.6261816024780273,8.773777153692208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11076.0556640625,0.0,1523.682861328125,2977.34912109375,0.0,3819.068115234375,0.9020827412605286,1.0,0.0,3.0,1.0,0.0
17759820,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8286766409873962,0.3312090933322906,0.29986172914505,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9601300358772278,0.5091428756713867,0.4824416935443878,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.911892294883728,0.4435669183731079,0.310911625623703,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.894567608833313,0.4194492995738983,0.3986415266990661,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7156532406806946,0.2095964252948761,0.9544459581375122,285.0128479003906,284.95001220703125,301.95343017578125,297.4222717285156,299.1724853515625,297.2681884765625,285.0103454589844,1.0,0.552396833896637,0.5657593011856079,0.5657593011856079,1.0,1.0,-2.9371790885925293,1.1892850399017334,1.7478939294815063,0.5227912068367004,0.9665141105651855,0.9665141105651855,0.0,138.40994262695312,125.0,72540.5390625,0.0,2134.3818359375,1.0,278.538818359375,283.1789245605469,300.4061279296875,304.2906188964844,293.1499938964844,293.1499938964844,278.54998779296875,33105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388992190361024,1.0,0.0,0.0,3.738687753677368,3.738712072372437,9.326778922513768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11599.599609375,0.0,1611.9134521484375,2977.34912109375,0.0,3762.4306640625,0.9230024814605712,1.0,0.0,3.0,1.0,0.0
