time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8310462832450867,0.3313325643539428,0.2999377250671386,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9633042216300964,0.5095031261444092,0.4827423691749573,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.915207028388977,0.4439081847667694,0.3111206591129303,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8974137306213379,0.419625461101532,0.3987647891044616,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7177923917770386,0.2097213119268417,0.9547598958015442,285.0062866210937,284.95001220703125,301.96051025390625,297.420166015625,299.17529296875,297.2688293457031,285.0042724609375,1.0,0.5516875982284546,0.5655247569084167,0.5655247569084167,1.0,1.0,-2.938408851623535,1.189516544342041,1.748892307281494,0.5227746367454529,0.9669108986854552,0.9669108986854552,0.0,137.00135803222656,113.0,72586.859375,0.0,2129.430419921875,1.0,278.5430908203125,283.17254638671875,300.4096374511719,304.3041076660156,293.1499938964844,293.1499938964844,278.25,33255.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391419291496276,1.0,0.0,0.0,3.749579668045044,3.749603986740112,9.381200811731104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.0244140625,0.0,1625.7066650390625,2977.34912109375,0.0,3764.639404296875,0.9254432320594788,1.0,0.0,3.0,1.0,0.0
17759940,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8512728810310364,0.3315269351005554,0.2999025881290436,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9873849749565125,0.5116562843322754,0.4845456480979919,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9439645409584044,0.4459153711795807,0.3123475611209869,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9231786727905272,0.4203606843948364,0.3992112874984741,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7352973818778992,0.2103597372770309,0.95603609085083,284.9066162109375,284.95001220703125,302.0196533203125,297.401123046875,299.1935119628906,297.2657470703125,284.9084777832031,1.0,0.5454756021499634,0.5635699033737183,0.5635699033737183,1.0,1.0,-2.944087028503418,1.1893975734710691,1.754689335823059,0.5216425657272339,0.8757330775260925,0.8757330775260925,0.0,125.81087493896484,101.0,73140.515625,0.0,2082.978515625,1.0,278.25701904296875,283.0562438964844,300.4220886230469,304.4081726074219,293.1499938964844,293.1499938964844,278.54998779296875,38371.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947475790977478,1.0,0.0,0.0,3.641782522201538,3.6418068408966064,8.849552841638797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11081.0185546875,0.0,1541.7471923828125,2977.34912109375,0.0,3840.193603515625,0.9056686162948608,1.0,0.0,3.0,1.0,0.0
17760000,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8512728810310364,0.3315269351005554,0.2999025881290436,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9873849749565125,0.5116562843322754,0.4845456480979919,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9439645409584044,0.4459153711795807,0.3123475611209869,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9231786727905272,0.4203606843948364,0.3992112874984741,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7352973818778992,0.2103597372770309,0.95603609085083,284.9066162109375,284.95001220703125,302.0196533203125,297.401123046875,299.1935119628906,297.2657470703125,284.9084777832031,1.0,0.5454756021499634,0.5635699033737183,0.5635699033737183,1.0,1.0,-2.944087028503418,1.1893975734710691,1.754689335823059,0.5216425657272339,0.8757330775260925,0.8757330775260925,0.0,125.81087493896484,101.0,73140.515625,0.0,2082.978515625,1.0,278.25701904296875,283.0562438964844,300.4220886230469,304.4081726074219,293.1499938964844,293.1499938964844,278.54998779296875,38371.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947475790977478,1.0,0.0,0.0,3.641782522201538,3.6418068408966064,8.849552841638797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11081.0185546875,0.0,1541.7471923828125,2977.34912109375,0.0,3840.193603515625,0.9056686162948608,1.0,0.0,3.0,1.0,0.0
17760060,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8716514110565186,0.3325570523738861,0.3002992570400238,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.515569269657135,0.474816083908081,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9695245027542114,0.4488284289836883,0.313946008682251,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9491668343544006,0.4217715561389923,0.4000082314014435,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7523019909858704,0.2113050073385238,0.9581637382507324,284.9894714355469,284.95001220703125,302.0790100097656,297.3797607421875,299.2179260253906,297.2744140625,284.9858703613281,1.0,0.5381795763969421,0.5616704821586609,0.5616704821586609,1.0,1.0,-2.9337427616119385,1.1822673082351685,1.7514755725860596,0.5169164538383484,0.9567368626594543,0.9567368626594543,0.0,116.31266784667967,104.0,72332.2734375,0.0,2021.0987548828125,1.0,278.5431823730469,283.1493530273437,300.3677062988281,304.259033203125,293.1499938964844,293.1499938964844,278.25,33631.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412526488304138,1.0,0.0,0.0,3.755807399749756,3.7558321952819824,9.412390227225842e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12333.775390625,0.0,1635.869140625,2977.34912109375,0.0,3783.8291015625,0.9270133972167968,1.0,0.0,3.0,1.0,0.0
17760120,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8716514110565186,0.3325570523738861,0.3002992570400238,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.515569269657135,0.474816083908081,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9695245027542114,0.4488284289836883,0.313946008682251,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9491668343544006,0.4217715561389923,0.4000082314014435,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7523019909858704,0.2113050073385238,0.9581637382507324,284.9894714355469,284.95001220703125,302.0790100097656,297.3797607421875,299.2179260253906,297.2744140625,284.9858703613281,1.0,0.5381795763969421,0.5616704821586609,0.5616704821586609,1.0,1.0,-2.9337427616119385,1.1822673082351685,1.7514755725860596,0.5169164538383484,0.9567368626594543,0.9567368626594543,0.0,116.31266784667967,104.0,72332.2734375,0.0,2021.0987548828125,1.0,278.5431823730469,283.1493530273437,300.3677062988281,304.259033203125,293.1499938964844,293.1499938964844,278.25,33631.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412526488304138,1.0,0.0,0.0,3.755807399749756,3.7558321952819824,9.412390227225842e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12333.775390625,0.0,1635.869140625,2977.34912109375,0.0,3783.8291015625,0.9270133972167968,1.0,0.0,3.0,1.0,0.0
17760180,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8818509578704834,0.3326373100280761,0.3004193603992462,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.5214053392410278,0.4589768648147583,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9811577200889589,0.4508213698863983,0.3153606653213501,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9613152146339417,0.4223960041999817,0.4006241858005523,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7612478733062744,0.2118634730577469,0.9603807330131532,284.8994140625,284.95001220703125,302.13848876953125,297.3564147949219,299.2449951171875,297.28778076171875,284.9006652832031,1.0,0.5344861149787903,0.5597710013389587,0.5597710013389587,1.0,1.0,-2.9245283603668213,1.1755939722061155,1.7489343881607056,0.512614905834198,0.8625714182853699,0.8625714182853699,0.0,112.01971435546876,122.0,72402.5078125,0.0,1981.206298828125,1.0,278.2575988769531,283.0492858886719,300.36871337890625,304.3193664550781,293.1499938964844,293.1499938964844,278.54998779296875,39032.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478113055229188,1.0,0.0,0.0,3.611005783081055,3.611029863357544,8.700608873368765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10960.0390625,0.0,1512.6629638671875,2977.34912109375,0.0,3843.2236328125,0.8993935585021973,1.0,0.0,3.0,1.0,0.0
17760240,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8818509578704834,0.3326373100280761,0.3004193603992462,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.5214053392410278,0.4589768648147583,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9811577200889589,0.4508213698863983,0.3153606653213501,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9613152146339417,0.4223960041999817,0.4006241858005523,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7612478733062744,0.2118634730577469,0.9603807330131532,284.8994140625,284.95001220703125,302.13848876953125,297.3564147949219,299.2449951171875,297.28778076171875,284.9006652832031,1.0,0.5344861149787903,0.5597710013389587,0.5597710013389587,1.0,1.0,-2.9245283603668213,1.1755939722061155,1.7489343881607056,0.512614905834198,0.8625714182853699,0.8625714182853699,0.0,112.01971435546876,122.0,72402.5078125,0.0,1981.206298828125,1.0,278.2575988769531,283.0492858886719,300.36871337890625,304.3193664550781,293.1499938964844,293.1499938964844,278.54998779296875,39032.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478113055229188,1.0,0.0,0.0,3.611005783081055,3.611029863357544,8.700608873368765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10960.0390625,0.0,1512.6629638671875,2977.34912109375,0.0,3843.2236328125,0.8993935585021973,1.0,0.0,3.0,1.0,0.0
17760300,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8815643787384033,0.333114355802536,0.3006273508071899,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.5247125029563904,0.4597327411174774,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.981448531150818,0.4522918164730072,0.3161989748477936,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9611245393753052,0.423061341047287,0.4010542631149292,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.761244535446167,0.2123233675956726,0.9619497060775756,285.0214233398437,284.95001220703125,302.16827392578125,297.3441772460937,299.2616882324219,297.2987060546875,285.0240478515625,1.0,0.5357352495193481,0.5588212609291077,0.5588212609291077,1.0,1.0,-2.9290714263916016,1.1763252019882202,1.7527462244033811,0.5121132731437683,0.9465866684913636,0.9465866684913636,0.0,112.36829376220705,122.0,71710.4453125,0.0,1990.4957275390625,1.0,278.5012512207031,283.18170166015625,300.3077697753906,304.1121826171875,293.1499938964844,293.1499938964844,278.54998779296875,34245.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941325068473816,1.0,0.0,0.0,3.658082962036133,3.658106803894043,8.928950023801008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11340.4404296875,0.0,1529.0216064453125,2977.34912109375,0.0,3784.486328125,0.9077776074409484,1.0,0.0,3.0,1.0,0.0
17760360,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8789498209953308,0.3337148427963257,0.3012033700942993,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.527496337890625,0.4646509289741516,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9794072508811952,0.4539085328578949,0.3173436820507049,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.95820415019989,0.4238632619380951,0.4018338918685913,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7592563629150391,0.2128743976354599,0.9645466208457948,285.00885009765625,284.95001220703125,302.19805908203125,297.3315734863281,299.2779541015625,297.3077392578125,285.0079345703125,1.0,0.5386011600494385,0.5580512881278992,0.5580512881278992,1.0,1.0,-2.9410979747772217,1.1805460453033447,1.7605520486831665,0.5136078596115112,0.960593283176422,0.960593283176422,0.0,114.04359436035156,140.0,72051.0546875,0.0,2018.9398193359373,1.0,278.542724609375,283.1625366210937,300.31549072265625,304.1764831542969,293.1499938964844,293.1499938964844,278.25,33335.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405558705329896,1.0,0.0,0.0,3.728731393814087,3.7287557125091553,9.277169397137186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12258.6962890625,0.0,1602.1688232421875,2977.34912109375,0.0,3777.497802734375,0.9209727644920348,1.0,0.0,3.0,1.0,0.0
17760420,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8659909963607788,0.3339150846004486,0.3018068969249725,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.5294703245162964,0.4865707755088806,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.967041790485382,0.4561565518379211,0.3192249536514282,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9431137442588806,0.4246293306350708,0.4029695391654968,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7491139769554138,0.2134984135627746,0.9689770936965942,284.92657470703125,284.95001220703125,302.25762939453125,297.3056640625,299.29656982421875,297.3012084960937,284.928955078125,1.0,0.5480472445487976,0.5565112829208374,0.5565112829208374,1.0,1.0,-2.9771101474761963,1.1942070722579956,1.782903075218201,0.519307017326355,0.8897790312767029,0.8897790312767029,0.0,121.01700592041016,158.0,73273.796875,0.0,2115.320556640625,1.0,278.257080078125,283.0507202148437,300.3314208984375,304.3127746582031,293.1499938964844,293.1499938964844,278.54998779296875,37418.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949773609638214,1.0,0.0,0.0,3.6527750492095934,3.652799367904663,8.903057278075721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11076.2109375,0.0,1546.87939453125,2977.34912109375,0.0,3860.92236328125,0.907542645931244,1.0,0.0,3.0,1.0,0.0
17760480,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8659909963607788,0.3339150846004486,0.3018068969249725,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.5294703245162964,0.4865707755088806,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.967041790485382,0.4561565518379211,0.3192249536514282,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9431137442588806,0.4246293306350708,0.4029695391654968,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7491139769554138,0.2134984135627746,0.9689770936965942,284.92657470703125,284.95001220703125,302.25762939453125,297.3056640625,299.29656982421875,297.3012084960937,284.928955078125,1.0,0.5480472445487976,0.5565112829208374,0.5565112829208374,1.0,1.0,-2.9771101474761963,1.1942070722579956,1.782903075218201,0.519307017326355,0.8897790312767029,0.8897790312767029,0.0,121.01700592041016,158.0,73273.796875,0.0,2115.320556640625,1.0,278.257080078125,283.0507202148437,300.3314208984375,304.3127746582031,293.1499938964844,293.1499938964844,278.54998779296875,37418.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949773609638214,1.0,0.0,0.0,3.6527750492095934,3.652799367904663,8.903057278075721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11076.2109375,0.0,1546.87939453125,2977.34912109375,0.0,3860.92236328125,0.907542645931244,1.0,0.0,3.0,1.0,0.0
17760540,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8436194062232971,0.3349011838436126,0.3029423058032989,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9864519834518432,0.5292156338691711,0.5017396807670593,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.940682053565979,0.4592896401882171,0.3215763866901397,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9143694639205932,0.4260519444942474,0.4045890867710113,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7309780716896057,0.2143258154392242,0.974564015865326,285.0355224609375,284.95001220703125,302.3171081542969,297.2790832519531,299.3109130859375,297.2881164550781,285.0330810546875,1.0,0.5601896047592163,0.5549713373184204,0.5549713373184204,1.0,1.0,-3.0087883472442627,1.2058415412902832,1.802946925163269,0.5243937373161316,1.0,1.0,0.0,133.88995361328125,176.0,73346.6875,0.0,2236.05517578125,1.0,278.54345703125,283.1552124023437,300.2806701660156,304.2129821777344,293.1499938964844,293.1499938964844,278.25,32572.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463578462600708,1.0,0.0,0.0,3.8042263984680176,3.8042514324188232,9.656638439992091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12486.3662109375,0.0,1684.885009765625,2977.34912109375,0.0,3830.09228515625,0.9372703433036804,1.0,0.0,3.0,1.0,0.0
17760600,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8436194062232971,0.3349011838436126,0.3029423058032989,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9864519834518432,0.5292156338691711,0.5017396807670593,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.940682053565979,0.4592896401882171,0.3215763866901397,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9143694639205932,0.4260519444942474,0.4045890867710113,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7309780716896057,0.2143258154392242,0.974564015865326,285.0355224609375,284.95001220703125,302.3171081542969,297.2790832519531,299.3109130859375,297.2881164550781,285.0330810546875,1.0,0.5601896047592163,0.5549713373184204,0.5549713373184204,1.0,1.0,-3.0087883472442627,1.2058415412902832,1.802946925163269,0.5243937373161316,1.0,1.0,0.0,133.88995361328125,176.0,73346.6875,0.0,2236.05517578125,1.0,278.54345703125,283.1552124023437,300.2806701660156,304.2129821777344,293.1499938964844,293.1499938964844,278.25,32572.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463578462600708,1.0,0.0,0.0,3.8042263984680176,3.8042514324188232,9.656638439992091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12486.3662109375,0.0,1684.885009765625,2977.34912109375,0.0,3830.09228515625,0.9372703433036804,1.0,0.0,3.0,1.0,0.0
17760660,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8174198865890503,0.3346019387245178,0.3036313951015472,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9548414945602416,0.529455840587616,0.5024920701980591,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9064604043960572,0.4611529111862182,0.3236088752746582,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8829078674316406,0.426398754119873,0.4058856964111328,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.708331823348999,0.2144733816385269,0.9793235659599304,284.9001159667969,284.95001220703125,302.3764343261719,297.2523193359375,299.3197937011719,297.27252197265625,284.9018249511719,1.0,0.5721986889839172,0.5523890256881714,0.5523890256881714,1.0,1.0,-3.019690990447998,1.2068802118301392,1.812810659408569,0.5234134793281555,0.8988734483718872,0.8988734483718872,0.0,151.50340270996094,194.0,74200.640625,0.0,2346.65478515625,1.0,278.2571105957031,283.0011901855469,300.28387451171875,304.3281555175781,293.1499938964844,293.1499938964844,278.54998779296875,37800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569090604782104,1.0,0.0,0.0,3.7368459701538086,3.736871242523194,9.317592457591672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11190.1650390625,0.0,1645.7437744140625,2977.34912109375,0.0,3924.985595703125,0.9259918928146362,1.0,0.0,3.0,1.0,0.0
17760720,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8174198865890503,0.3346019387245178,0.3036313951015472,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9548414945602416,0.529455840587616,0.5024920701980591,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9064604043960572,0.4611529111862182,0.3236088752746582,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8829078674316406,0.426398754119873,0.4058856964111328,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.708331823348999,0.2144733816385269,0.9793235659599304,284.9001159667969,284.95001220703125,302.3764343261719,297.2523193359375,299.3197937011719,297.27252197265625,284.9018249511719,1.0,0.5721986889839172,0.5523890256881714,0.5523890256881714,1.0,1.0,-3.019690990447998,1.2068802118301392,1.812810659408569,0.5234134793281555,0.8988734483718872,0.8988734483718872,0.0,151.50340270996094,194.0,74200.640625,0.0,2346.65478515625,1.0,278.2571105957031,283.0011901855469,300.28387451171875,304.3281555175781,293.1499938964844,293.1499938964844,278.54998779296875,37800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569090604782104,1.0,0.0,0.0,3.7368459701538086,3.736871242523194,9.317592457591672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11190.1650390625,0.0,1645.7437744140625,2977.34912109375,0.0,3924.985595703125,0.9259918928146362,1.0,0.0,3.0,1.0,0.0
17760780,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7954471111297607,0.3351885676383972,0.3045353293418884,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9262211322784424,0.5315510630607605,0.5046921372413635,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825532793998718,0.4639955163002014,0.3258588314056396,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8591954112052917,0.4274520874023437,0.4073081314563751,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6885474324226379,0.2149088978767395,0.983879327774048,285.0154113769531,284.95001220703125,302.4355163574219,297.225830078125,299.3381042480469,297.27294921875,285.0138244628906,1.0,0.5843452215194702,0.5498067140579224,0.5498067140579224,1.0,1.0,-3.0333051681518555,1.2090047597885132,1.8243004083633425,0.5226590037345886,1.0,1.0,0.0,169.01953125,212.0,73687.1484375,0.0,2462.178955078125,1.0,278.5438232421875,283.1219177246094,300.21978759765625,304.17401123046875,293.1499938964844,293.1499938964844,278.25,33352.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517732262611388,1.0,0.0,0.0,3.848818778991699,3.848844289779663,9.88435203908011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12529.263671875,0.0,1744.9337158203125,2977.34912109375,0.0,3878.9228515625,0.947953999042511,1.0,0.0,3.0,1.0,0.0
17760840,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7954471111297607,0.3351885676383972,0.3045353293418884,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9262211322784424,0.5315510630607605,0.5046921372413635,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8825532793998718,0.4639955163002014,0.3258588314056396,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8591954112052917,0.4274520874023437,0.4073081314563751,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6885474324226379,0.2149088978767395,0.983879327774048,285.0154113769531,284.95001220703125,302.4355163574219,297.225830078125,299.3381042480469,297.27294921875,285.0138244628906,1.0,0.5843452215194702,0.5498067140579224,0.5498067140579224,1.0,1.0,-3.0333051681518555,1.2090047597885132,1.8243004083633425,0.5226590037345886,1.0,1.0,0.0,169.01953125,212.0,73687.1484375,0.0,2462.178955078125,1.0,278.5438232421875,283.1219177246094,300.21978759765625,304.17401123046875,293.1499938964844,293.1499938964844,278.25,33352.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517732262611388,1.0,0.0,0.0,3.848818778991699,3.848844289779663,9.88435203908011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12529.263671875,0.0,1744.9337158203125,2977.34912109375,0.0,3878.9228515625,0.947953999042511,1.0,0.0,3.0,1.0,0.0
17760900,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7855815291404724,0.3350948393344879,0.3050200641155243,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.913668155670166,0.5323327779769897,0.5059996247291565,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.872309684753418,0.4650232791900635,0.3270185589790344,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8491684794425964,0.4276748299598694,0.4080730974674225,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6799026727676392,0.2149728387594223,0.9863247275352478,284.8745422363281,284.95001220703125,302.4649658203125,297.2128601074219,299.34521484375,297.2700500488281,284.8708190917969,1.0,0.5904822945594788,0.5485155582427979,0.5485155582427979,1.0,1.0,-3.0407190322875977,1.2102843523025513,1.8304346799850464,0.5224867463111877,0.909054398536682,0.909054398536682,0.0,177.92880249023438,212.0,74695.3671875,0.0,2522.24169921875,1.0,278.2939147949219,282.96051025390625,300.2564697265625,304.3670349121094,293.1499938964844,293.1499938964844,278.25,36817.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590569138526917,1.0,0.0,0.0,3.831509590148926,3.831535577774048,9.795646747079445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12130.875,0.0,1751.0579833984375,2977.34912109375,0.0,3944.174560546875,0.9446781277656556,1.0,0.0,3.0,1.0,0.0
17760960,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7757242321968079,0.3348232507705688,0.3051348626613617,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9020022749900818,0.5329574346542358,0.5069500803947449,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8622378706932068,0.4658817648887634,0.3278858363628387,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8394070267677307,0.427715927362442,0.4085006415843963,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6713478565216064,0.2149100005626678,0.987899124622345,284.89752197265625,284.95001220703125,302.49432373046875,297.2001037597656,299.3514709472656,297.26513671875,284.9000244140625,1.0,0.5964744687080383,0.5474625825881958,0.5474625825881958,1.0,1.0,-3.045451402664185,1.2107175588607788,1.8347339630126955,0.5220319032669067,0.9013843536376952,0.9013843536376952,0.0,187.2666778564453,215.0,74457.3046875,0.0,2579.699951171875,1.0,278.2564392089844,282.9844665527344,300.2250671386719,304.2811584472656,293.1499938964844,293.1499938964844,278.54998779296875,38222.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960787832736969,1.0,0.0,0.0,3.762019634246826,3.76204514503479,9.443552926313714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11206.53125,0.0,1678.5450439453125,2977.34912109375,0.0,3959.605224609375,0.9321172833442688,1.0,0.0,3.0,1.0,0.0
17761020,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7658044695854187,0.3354011178016662,0.3057728409767151,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8909854292869568,0.5353205800056458,0.5092746019363403,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8526439070701599,0.4687012434005737,0.3299221694469452,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8296011090278625,0.4287256300449371,0.4096125960350036,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6626588702201843,0.2152681648731231,0.990829586982727,285.0201721191406,284.95001220703125,302.5504455566406,297.1765441894531,299.37139892578125,297.26885986328125,285.01885986328125,1.0,0.6038637161254883,0.5454407930374146,0.5454407930374146,1.0,1.0,-3.056315898895264,1.2123411893844604,1.8439748287200928,0.5214247107505798,1.0,1.0,0.0,198.36648559570312,215.0,73853.96875,0.0,2658.37890625,1.0,278.5428771972656,283.1129455566406,300.1649475097656,304.1252136230469,293.1499938964844,293.1499938964844,278.54998779296875,33614.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548320770263672,1.0,0.0,0.0,3.863867998123169,3.863893747329712,9.96180006040959e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11744.287109375,0.0,1765.4876708984375,2977.34912109375,0.0,3906.387451171875,0.9515141248703004,1.0,0.0,3.0,1.0,0.0
17761080,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7655309438705444,0.3354251682758331,0.3058124184608459,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8906853199005127,0.5354196429252625,0.5093863010406494,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8523920774459839,0.4688185453414917,0.3300177454948425,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8293283581733704,0.4287697672843933,0.4096711575984955,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6624183058738708,0.2152858972549438,0.9909770488739014,285.01885986328125,284.95001220703125,302.5527648925781,297.17559814453125,299.37225341796875,297.2690124511719,285.0176086425781,1.0,0.6041269898414612,0.5453565716743469,0.5453565716743469,1.0,1.0,-3.0568606853485107,1.2124470472335815,1.84441351890564,0.5214211344718933,1.0,1.0,0.0,198.71958923339844,218.0,73868.203125,0.0,2661.2763671875,1.0,278.5439758300781,283.11151123046875,300.16571044921875,304.1288757324219,293.1499938964844,293.1499938964844,278.25,33666.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549158215522766,1.0,0.0,0.0,3.866754055023194,3.866779804229736,9.976687351809232e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12543.9931640625,0.0,1769.4547119140625,2977.34912109375,0.0,3907.137939453125,0.9521703720092772,1.0,0.0,3.0,1.0,0.0
17761140,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7589415311813354,0.3351145982742309,0.3060759902000427,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8836740255355835,0.5369272232055664,0.511386513710022,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8465003371238708,0.4708042740821838,0.3318192362785339,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8229072690010071,0.4290656149387359,0.4104912281036377,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6567976474761963,0.2152899503707885,0.9930598735809326,284.8968505859375,284.95001220703125,302.6107482910156,297.15283203125,299.38629150390625,297.2627868652344,284.8987731933594,1.0,0.6095747947692871,0.543250560760498,0.543250560760498,1.0,1.0,-3.065247297286988,1.2127925157546997,1.852454781532288,0.5202638506889343,0.9044069647789,0.9044069647789,0.0,206.72085571289065,206.0,74622.1015625,0.0,2719.426025390625,1.0,278.2567749023437,282.9699401855469,300.1749572753906,304.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,38246.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634404182434082,1.0,0.0,0.0,3.7823102474212646,3.782335996627808,9.545696002533075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12242.6552734375,0.0,1702.831298828125,2977.34912109375,0.0,3983.194091796875,0.936539113521576,1.0,0.0,3.0,1.0,0.0
17761200,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7589415311813354,0.3351145982742309,0.3060759902000427,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8836740255355835,0.5369272232055664,0.511386513710022,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8465003371238708,0.4708042740821838,0.3318192362785339,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8229072690010071,0.4290656149387359,0.4104912281036377,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6567976474761963,0.2152899503707885,0.9930598735809326,284.8968505859375,284.95001220703125,302.6107482910156,297.15283203125,299.38629150390625,297.2627868652344,284.8987731933594,1.0,0.6095747947692871,0.543250560760498,0.543250560760498,1.0,1.0,-3.065247297286988,1.2127925157546997,1.852454781532288,0.5202638506889343,0.9044069647789,0.9044069647789,0.0,206.72085571289065,206.0,74622.1015625,0.0,2719.426025390625,1.0,278.2567749023437,282.9699401855469,300.1749572753906,304.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,38246.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634404182434082,1.0,0.0,0.0,3.7823102474212646,3.782335996627808,9.545696002533075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12242.6552734375,0.0,1702.831298828125,2977.34912109375,0.0,3983.194091796875,0.936539113521576,1.0,0.0,3.0,1.0,0.0
17761260,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.759509265422821,0.3351148962974548,0.3059092462062835,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8854002356529236,0.5386786460876465,0.5128659009933472,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8484730124473572,0.4731322228908539,0.3332979083061218,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8238211870193481,0.429541677236557,0.4107956886291504,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6573970317840576,0.2153561860322952,0.9929240345954896,284.9193420410156,284.95001220703125,302.668212890625,297.1322631835937,299.4020080566406,297.2602844238281,284.9211730957031,1.0,0.6092252135276794,0.5411677360534668,0.5411677360534668,1.0,1.0,-3.0688068866729736,1.211052417755127,1.857754588127136,0.5179725289344788,0.883770227432251,0.883770227432251,0.0,206.0574493408203,194.0,74389.90625,0.0,2722.9599609375,1.0,278.1522827148437,282.98175048828125,300.1337890625,304.1717834472656,293.1499938964844,293.1499938964844,278.45001220703125,38313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642072319984436,1.0,0.0,0.0,3.6798951625823975,3.679919958114624,9.035749712893448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11203.029296875,0.0,1584.1353759765625,2977.34912109375,0.0,3989.999755859375,0.9140287041664124,1.0,0.0,3.0,1.0,0.0
17761320,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.759509265422821,0.3351148962974548,0.3059092462062835,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8854002356529236,0.5386786460876465,0.5128659009933472,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8484730124473572,0.4731322228908539,0.3332979083061218,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8238211870193481,0.429541677236557,0.4107956886291504,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6573970317840576,0.2153561860322952,0.9929240345954896,284.9193420410156,284.95001220703125,302.668212890625,297.1322631835937,299.4020080566406,297.2602844238281,284.9211730957031,1.0,0.6092252135276794,0.5411677360534668,0.5411677360534668,1.0,1.0,-3.0688068866729736,1.211052417755127,1.857754588127136,0.5179725289344788,0.883770227432251,0.883770227432251,0.0,206.0574493408203,194.0,74389.90625,0.0,2722.9599609375,1.0,278.1522827148437,282.98175048828125,300.1337890625,304.1717834472656,293.1499938964844,293.1499938964844,278.45001220703125,38313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642072319984436,1.0,0.0,0.0,3.6798951625823975,3.679919958114624,9.035749712893448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11203.029296875,0.0,1584.1353759765625,2977.34912109375,0.0,3989.999755859375,0.9140287041664124,1.0,0.0,3.0,1.0,0.0
17761380,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7659870386123657,0.336109846830368,0.3063575029373169,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8940298557281494,0.5414287447929382,0.5149754285812378,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8567991256713867,0.4765015542507171,0.3352850973606109,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8305603861808777,0.4309208393096924,0.4116304516792297,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6630738973617554,0.2159778177738189,0.9938152432441713,285.0194091796875,284.95001220703125,302.72509765625,297.1144714355469,299.4244079589844,297.2690124511719,285.017333984375,1.0,0.6063482165336609,0.5390849709510803,0.5390849709510803,1.0,1.0,-3.076340675354004,1.2109938859939575,1.8653466701507568,0.5163683295249939,0.9876303672790528,0.9876303672790528,0.0,199.5384216308593,182.0,73890.0234375,0.0,2703.59814453125,1.0,278.443359375,283.08953857421875,300.0977478027344,304.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,33215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572597742080688,1.0,0.0,0.0,3.8033857345581055,3.803410768508911,9.652370636104024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12546.6826171875,0.0,1688.89794921875,2977.34912109375,0.0,3928.121826171875,0.9376156330108644,1.0,0.0,3.0,1.0,0.0
17761440,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7659870386123657,0.336109846830368,0.3063575029373169,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8940298557281494,0.5414287447929382,0.5149754285812378,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8567991256713867,0.4765015542507171,0.3352850973606109,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8305603861808777,0.4309208393096924,0.4116304516792297,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6630738973617554,0.2159778177738189,0.9938152432441713,285.0194091796875,284.95001220703125,302.72509765625,297.1144714355469,299.4244079589844,297.2690124511719,285.017333984375,1.0,0.6063482165336609,0.5390849709510803,0.5390849709510803,1.0,1.0,-3.076340675354004,1.2109938859939575,1.8653466701507568,0.5163683295249939,0.9876303672790528,0.9876303672790528,0.0,199.5384216308593,182.0,73890.0234375,0.0,2703.59814453125,1.0,278.443359375,283.08953857421875,300.0977478027344,304.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,33215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572597742080688,1.0,0.0,0.0,3.8033857345581055,3.803410768508911,9.652370636104024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12546.6826171875,0.0,1688.89794921875,2977.34912109375,0.0,3928.121826171875,0.9376156330108644,1.0,0.0,3.0,1.0,0.0
17761500,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7702077031135559,0.3361602425575256,0.3064909279346466,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.899519681930542,0.5423237681388855,0.5159245729446411,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8620866537094116,0.4777037799358368,0.3361992537975311,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8349353075027466,0.4312566816806793,0.4119979739189148,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.666862428188324,0.2161407768726349,0.9942578673362732,284.8776550292969,284.95001220703125,302.7532958984375,297.10675048828125,299.4320983886719,297.2679748535156,284.8741149902344,1.0,0.6043331027030945,0.5380435585975647,0.5380435585975647,1.0,1.0,-3.079721689224243,1.2107683420181274,1.8689534664154053,0.515556275844574,0.8934053182601929,0.8934053182601929,0.0,195.35104370117188,182.0,74822.7265625,0.0,2688.23828125,1.0,278.1942443847656,282.9295654296875,300.1430969238281,304.2587890625,293.1499938964844,293.1499938964844,278.1499938964844,36991.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639790654182434,1.0,0.0,0.0,3.7816548347473145,3.781680107116699,9.542387715555378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12144.068359375,0.0,1692.3184814453125,2977.34912109375,0.0,3987.975341796875,0.9334883689880372,1.0,0.0,3.0,1.0,0.0
17761560,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7742815017700195,0.3360596299171448,0.3062419295310974,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9049574136734008,0.5430365800857544,0.5164365768432617,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8673323392868042,0.4787591099739074,0.3368017375469208,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8392573595046997,0.43142831325531,0.4120084345340729,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.670604944229126,0.2162014693021774,0.9938092231750488,284.90350341796875,284.95001220703125,302.78131103515625,297.0998840332031,299.4383544921875,297.2647399902344,284.905517578125,1.0,0.601905345916748,0.5370569229125977,0.5370569229125977,1.0,1.0,-3.080238103866577,1.209388256072998,1.8708499670028689,0.514176607131958,0.889363169670105,0.889363169670105,0.0,191.05828857421875,170.0,74513.234375,0.0,2666.6982421875,1.0,278.15673828125,282.9569702148437,300.118408203125,304.1754150390625,293.1499938964844,293.1499938964844,278.45001220703125,38290.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651230573654176,1.0,0.0,0.0,3.7087128162384033,3.708737850189209,9.177823585559964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11223.3251953125,0.0,1616.8880615234375,2977.34912109375,0.0,3998.119873046875,0.9203503727912904,1.0,0.0,3.0,1.0,0.0
17761620,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7857971787452698,0.336970180273056,0.3064048886299133,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9206885099411012,0.5455828905105591,0.5181364417076111,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8815198540687561,0.482054203748703,0.3385694324970245,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.85114586353302,0.4327181875705719,0.4125646650791168,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6808814406394958,0.2168393284082412,0.9940250515937804,285.009765625,284.95001220703125,302.8367919921875,297.089111328125,299.4588317871094,297.2714538574219,285.0079650878906,1.0,0.5966031551361084,0.5350837111473083,0.5350837111473083,1.0,1.0,-3.0855233669281006,1.2084585428237915,1.8770647048950195,0.5121018290519714,0.9884749054908752,0.9884749054908752,0.0,180.6795196533203,158.0,73943.0234375,0.0,2622.41357421875,1.0,278.4436340332031,283.0718994140625,300.0742492675781,304.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33461.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582813382148744,1.0,0.0,0.0,3.820458173751831,3.820483446121216,9.739220558913075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12550.5126953125,0.0,1711.3265380859375,2977.34912109375,0.0,3937.2509765625,0.9416381120681764,1.0,0.0,3.0,1.0,0.0
17761680,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7857971787452698,0.336970180273056,0.3064048886299133,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9206885099411012,0.5455828905105591,0.5181364417076111,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8815198540687561,0.482054203748703,0.3385694324970245,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.85114586353302,0.4327181875705719,0.4125646650791168,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6808814406394958,0.2168393284082412,0.9940250515937804,285.009765625,284.95001220703125,302.8367919921875,297.089111328125,299.4588317871094,297.2714538574219,285.0079650878906,1.0,0.5966031551361084,0.5350837111473083,0.5350837111473083,1.0,1.0,-3.0855233669281006,1.2084585428237915,1.8770647048950195,0.5121018290519714,0.9884749054908752,0.9884749054908752,0.0,180.6795196533203,158.0,73943.0234375,0.0,2622.41357421875,1.0,278.4436340332031,283.0718994140625,300.0742492675781,304.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33461.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582813382148744,1.0,0.0,0.0,3.820458173751831,3.820483446121216,9.739220558913075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12550.5126953125,0.0,1711.3265380859375,2977.34912109375,0.0,3937.2509765625,0.9416381120681764,1.0,0.0,3.0,1.0,0.0
