time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7987076640129089,0.3369942605495453,0.3062486946582794,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9389182329177856,0.5471324920654297,0.5194354057312012,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8974825143814087,0.4843705892562866,0.3400511741638183,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8648619651794434,0.4332654774188995,0.4128693640232086,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6925724744796753,0.2171165645122528,0.993815541267395,284.9002990722656,284.95001220703125,302.8914489746094,297.0826416015625,299.4717712402344,297.2668762207031,284.9022827148437,1.0,0.590794563293457,0.533110499382019,0.533110499382019,1.0,1.0,-3.088801145553589,1.206609845161438,1.8821913003921509,0.509711742401123,0.890114963054657,0.890114963054657,0.0,169.96897888183594,146.0,74549.375,0.0,2572.344970703125,1.0,278.156494140625,282.94580078125,300.0992431640625,304.15594482421875,293.1499938964844,293.1499938964844,278.45001220703125,38429.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965693175792694,1.0,0.0,0.0,3.718966484069824,3.71899151802063,9.228641602021526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11221.2021484375,0.0,1629.7794189453125,2977.34912109375,0.0,4003.169677734375,0.922767698764801,1.0,0.0,3.0,1.0,0.0
17761800,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7987076640129089,0.3369942605495453,0.3062486946582794,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9389182329177856,0.5471324920654297,0.5194354057312012,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8974825143814087,0.4843705892562866,0.3400511741638183,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8648619651794434,0.4332654774188995,0.4128693640232086,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6925724744796753,0.2171165645122528,0.993815541267395,284.9002990722656,284.95001220703125,302.8914489746094,297.0826416015625,299.4717712402344,297.2668762207031,284.9022827148437,1.0,0.590794563293457,0.533110499382019,0.533110499382019,1.0,1.0,-3.088801145553589,1.206609845161438,1.8821913003921509,0.509711742401123,0.890114963054657,0.890114963054657,0.0,169.96897888183594,146.0,74549.375,0.0,2572.344970703125,1.0,278.156494140625,282.94580078125,300.0992431640625,304.15594482421875,293.1499938964844,293.1499938964844,278.45001220703125,38429.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965693175792694,1.0,0.0,0.0,3.718966484069824,3.71899151802063,9.228641602021526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11221.2021484375,0.0,1629.7794189453125,2977.34912109375,0.0,4003.169677734375,0.922767698764801,1.0,0.0,3.0,1.0,0.0
17761860,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8146697878837585,0.3380189538002014,0.3064630925655365,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9603992700576782,0.5496482253074646,0.521054208278656,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9183674454689026,0.4877293407917022,0.3418281674385071,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8824845552444458,0.4346487820148468,0.4134555459022522,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7071055173873901,0.2178165018558502,0.9940702319145204,285.0101928710937,284.95001220703125,302.9452209472656,297.0810241699219,299.4915466308594,297.2736511230469,285.0085144042969,1.0,0.5847227573394775,0.5312005877494812,0.5312005877494812,1.0,1.0,-3.094144105911255,1.2057325839996338,1.888411521911621,0.5075890421867371,0.9907515048980712,0.9907515048980712,0.0,158.315673828125,134.0,73988.46875,0.0,2521.1474609375,1.0,278.4436950683594,283.0648803710937,300.0639953613281,304.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,33508.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583938717842102,1.0,0.0,0.0,3.828547239303589,3.8285725116729736,9.78050593403168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12556.0244140625,0.0,1721.4757080078125,2977.34912109375,0.0,3938.255859375,0.9435080289840698,1.0,0.0,3.0,1.0,0.0
17761920,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8146697878837585,0.3380189538002014,0.3064630925655365,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9603992700576782,0.5496482253074646,0.521054208278656,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9183674454689026,0.4877293407917022,0.3418281674385071,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8824845552444458,0.4346487820148468,0.4134555459022522,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7071055173873901,0.2178165018558502,0.9940702319145204,285.0101928710937,284.95001220703125,302.9452209472656,297.0810241699219,299.4915466308594,297.2736511230469,285.0085144042969,1.0,0.5847227573394775,0.5312005877494812,0.5312005877494812,1.0,1.0,-3.094144105911255,1.2057325839996338,1.888411521911621,0.5075890421867371,0.9907515048980712,0.9907515048980712,0.0,158.315673828125,134.0,73988.46875,0.0,2521.1474609375,1.0,278.4436950683594,283.0648803710937,300.0639953613281,304.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,33508.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583938717842102,1.0,0.0,0.0,3.828547239303589,3.8285725116729736,9.78050593403168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12556.0244140625,0.0,1721.4757080078125,2977.34912109375,0.0,3938.255859375,0.9435080289840698,1.0,0.0,3.0,1.0,0.0
17761980,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8311347365379333,0.3381344079971313,0.30637127161026,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.981204390525818,0.5511480569839478,0.5222846269607544,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9430589079856871,0.4900785386562347,0.3433163166046142,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9024155139923096,0.4352797269821167,0.4138179421424866,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.722196638584137,0.218143805861473,0.9939737915992736,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.5035095214844,297.268798828125,284.9026184082031,1.0,0.5784740447998047,0.5292906165122986,0.5292906165122986,1.0,1.0,-3.097630023956299,1.2040083408355713,1.893621563911438,0.5051978826522827,0.892711877822876,0.892711877822876,0.0,146.90914916992188,122.0,74646.0234375,0.0,2467.540771484375,1.0,278.15643310546875,282.9385986328125,300.0997314453125,304.15875244140625,293.1499938964844,293.1499938964844,278.45001220703125,38391.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654852747917176,1.0,0.0,0.0,3.729291677474976,3.72931694984436,9.279957566832308e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11234.1708984375,0.0,1641.471435546875,2977.34912109375,0.0,4001.328369140625,0.9250367283821106,1.0,0.0,3.0,1.0,0.0
17762040,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8311347365379333,0.3381344079971313,0.30637127161026,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.981204390525818,0.5511480569839478,0.5222846269607544,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9430589079856871,0.4900785386562347,0.3433163166046142,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9024155139923096,0.4352797269821167,0.4138179421424866,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.722196638584137,0.218143805861473,0.9939737915992736,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.5035095214844,297.268798828125,284.9026184082031,1.0,0.5784740447998047,0.5292906165122986,0.5292906165122986,1.0,1.0,-3.097630023956299,1.2040083408355713,1.893621563911438,0.5051978826522827,0.892711877822876,0.892711877822876,0.0,146.90914916992188,122.0,74646.0234375,0.0,2467.540771484375,1.0,278.15643310546875,282.9385986328125,300.0997314453125,304.15875244140625,293.1499938964844,293.1499938964844,278.45001220703125,38391.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654852747917176,1.0,0.0,0.0,3.729291677474976,3.72931694984436,9.279957566832308e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11234.1708984375,0.0,1641.471435546875,2977.34912109375,0.0,4001.328369140625,0.9250367283821106,1.0,0.0,3.0,1.0,0.0
17762100,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8405749201774597,0.3386031687259674,0.3063329458236694,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9914470911026,0.5523055195808411,0.5228805541992188,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9565075039863586,0.4917073547840118,0.3440741896629333,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9145020842552184,0.4359221458435058,0.4139774739742279,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7302923202514648,0.2184593975543975,0.9937652349472046,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.51226806640625,297.2711181640625,285.0279235839844,1.0,0.5752537846565247,0.5283356308937073,0.5283356308937073,1.0,1.0,-3.0991463661193848,1.2030506134033203,1.8960957527160645,0.5038223266601562,0.980265200138092,0.980265200138092,0.0,141.07716369628906,122.0,73882.3671875,0.0,2439.59130859375,1.0,278.4040222167969,283.07598876953125,300.0538330078125,303.9676818847656,293.1499938964844,293.1499938964844,278.45001220703125,34204.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590824842453004,1.0,0.0,0.0,3.7750279903411865,3.775053024291992,9.508974017080618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11636.6015625,0.0,1662.8699951171875,2977.34912109375,0.0,3944.402587890625,0.9336931705474854,1.0,0.0,3.0,1.0,0.0
17762160,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8509824872016907,0.3392117619514465,0.3066549897193908,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.5536769032478333,0.5212658643722534,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.969854772090912,0.4934709966182709,0.3451289534568786,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9282985925674438,0.4367141425609588,0.4144748747348785,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7389732599258423,0.2188707888126373,0.9944532513618468,285.0116577148437,284.95001220703125,303.0498046875,297.0944519042969,299.52197265625,297.2755126953125,285.0093688964844,1.0,0.5719683170318604,0.5273857712745667,0.5273857712745667,1.0,1.0,-3.099794626235962,1.2016794681549072,1.898115158081055,0.5026220083236694,0.994909942150116,0.994909942150116,0.0,135.45315551757812,125.0,74074.0078125,0.0,2411.462646484375,1.0,278.4436340332031,283.0590209960937,300.0756225585937,304.0423583984375,293.1499938964844,293.1499938964844,278.1499938964844,33486.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578500390052797,1.0,0.0,0.0,3.838585615158081,3.838611125946045,9.831861689235666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12578.9716796875,0.0,1733.494873046875,2977.34912109375,0.0,3933.39794921875,0.9458487033843994,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8576511740684509,0.3392467498779297,0.3068270981311798,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5569701790809631,0.509355902671814,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9785032868385316,0.4957201778888702,0.3468088805675506,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9373481869697572,0.4372801184654236,0.415125697851181,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7447131872177124,0.2191377133131027,0.9957047700881958,284.8944396972656,284.95001220703125,303.1004943847656,297.110595703125,299.5361328125,297.27740478515625,284.89654541015625,1.0,0.5688538551330566,0.5254860520362854,0.5254860520362854,1.0,1.0,-3.090494394302368,1.1945093870162964,1.8959848880767824,0.4973073601722717,0.888034999370575,0.888034999370575,0.0,131.7345733642578,128.0,74461.8203125,0.0,2374.08056640625,1.0,278.1564636230469,282.9312744140625,300.12042236328125,304.1697998046875,293.1499938964844,293.1499938964844,278.45001220703125,38754.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639858603477478,1.0,0.0,0.0,3.725604295730591,3.725629568099976,9.261615900868492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11210.9716796875,0.0,1639.9554443359375,2977.34912109375,0.0,3988.03564453125,0.9244745373725892,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8576511740684509,0.3392467498779297,0.3068270981311798,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5569701790809631,0.509355902671814,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9785032868385316,0.4957201778888702,0.3468088805675506,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9373481869697572,0.4372801184654236,0.415125697851181,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7447131872177124,0.2191377133131027,0.9957047700881958,284.8944396972656,284.95001220703125,303.1004943847656,297.110595703125,299.5361328125,297.27740478515625,284.89654541015625,1.0,0.5688538551330566,0.5254860520362854,0.5254860520362854,1.0,1.0,-3.090494394302368,1.1945093870162964,1.8959848880767824,0.4973073601722717,0.888034999370575,0.888034999370575,0.0,131.7345733642578,128.0,74461.8203125,0.0,2374.08056640625,1.0,278.1564636230469,282.9312744140625,300.12042236328125,304.1697998046875,293.1499938964844,293.1499938964844,278.45001220703125,38754.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639858603477478,1.0,0.0,0.0,3.725604295730591,3.725629568099976,9.261615900868492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11210.9716796875,0.0,1639.9554443359375,2977.34912109375,0.0,3988.03564453125,0.9244745373725892,1.0,0.0,3.0,1.0,0.0
17762340,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8616160750389099,0.3402363061904907,0.3074077367782593,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.5619319081306458,0.5032192468643188,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9836952686309814,0.4990228116512298,0.3488495051860809,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.942562222480774,0.4386508762836456,0.4161151945590973,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7480712532997131,0.2198041379451751,0.9977654814720154,285.0064392089844,284.95001220703125,303.1499938964844,297.1337280273437,299.5594177246094,297.2940979003906,285.0052490234375,1.0,0.5679023265838623,0.5235863327980042,0.5235863327980042,1.0,1.0,-3.089923858642578,1.1910195350646973,1.8989043235778809,0.4937350153923034,0.9868455529212952,0.9868455529212952,0.0,130.0380859375,131.0,73827.4296875,0.0,2364.10400390625,1.0,278.4430847167969,283.0551147460937,300.1092834472656,304.0589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33723.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551056623458862,1.0,0.0,0.0,3.8272109031677246,3.827236175537109,9.773679039426495e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12540.66796875,0.0,1721.54833984375,2977.34912109375,0.0,3908.839111328125,0.9435966610908508,1.0,0.0,3.0,1.0,0.0
17762400,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8616160750389099,0.3402363061904907,0.3074077367782593,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.5619319081306458,0.5032192468643188,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9836952686309814,0.4990228116512298,0.3488495051860809,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.942562222480774,0.4386508762836456,0.4161151945590973,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7480712532997131,0.2198041379451751,0.9977654814720154,285.0064392089844,284.95001220703125,303.1499938964844,297.1337280273437,299.5594177246094,297.2940979003906,285.0052490234375,1.0,0.5679023265838623,0.5235863327980042,0.5235863327980042,1.0,1.0,-3.089923858642578,1.1910195350646973,1.8989043235778809,0.4937350153923034,0.9868455529212952,0.9868455529212952,0.0,130.0380859375,131.0,73827.4296875,0.0,2364.10400390625,1.0,278.4430847167969,283.0551147460937,300.1092834472656,304.0589599609375,293.1499938964844,293.1499938964844,278.1499938964844,33723.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551056623458862,1.0,0.0,0.0,3.8272109031677246,3.827236175537109,9.773679039426495e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12540.66796875,0.0,1721.54833984375,2977.34912109375,0.0,3908.839111328125,0.9435966610908508,1.0,0.0,3.0,1.0,0.0
17762460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8624488115310669,0.3403012156486511,0.3076871335506439,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.565750241279602,0.5022081136703491,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.985657513141632,0.5012874007225037,0.350604772567749,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9439480304718018,0.439256876707077,0.41689333319664,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7489800453186035,0.2200832813978195,0.9995580315589904,284.9037475585937,284.95001220703125,303.1925354003906,297.15625,299.57281494140625,297.2975158691406,284.9058837890625,1.0,0.5684943199157715,0.521929144859314,0.521929144859314,1.0,1.0,-3.094243049621582,1.1899646520614624,1.9042785167694087,0.4916112124919891,0.8929992318153381,0.8929992318153381,0.0,129.9351348876953,134.0,74541.65625,0.0,2371.6064453125,1.0,278.1564636230469,282.93524169921875,300.1676940917969,304.2156677246094,293.1499938964844,293.1499938964844,278.45001220703125,38373.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613882303237916,1.0,0.0,0.0,3.7266883850097656,3.7267134189605713,9.267005793844874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11236.91015625,0.0,1638.3089599609375,2977.34912109375,0.0,3964.951171875,0.9245126247406006,1.0,0.0,3.0,1.0,0.0
17762520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8624488115310669,0.3403012156486511,0.3076871335506439,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.565750241279602,0.5022081136703491,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.985657513141632,0.5012874007225037,0.350604772567749,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9439480304718018,0.439256876707077,0.41689333319664,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7489800453186035,0.2200832813978195,0.9995580315589904,284.9037475585937,284.95001220703125,303.1925354003906,297.15625,299.57281494140625,297.2975158691406,284.9058837890625,1.0,0.5684943199157715,0.521929144859314,0.521929144859314,1.0,1.0,-3.094243049621582,1.1899646520614624,1.9042785167694087,0.4916112124919891,0.8929992318153381,0.8929992318153381,0.0,129.9351348876953,134.0,74541.65625,0.0,2371.6064453125,1.0,278.1564636230469,282.93524169921875,300.1676940917969,304.2156677246094,293.1499938964844,293.1499938964844,278.45001220703125,38373.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613882303237916,1.0,0.0,0.0,3.7266883850097656,3.7267134189605713,9.267005793844874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11236.91015625,0.0,1638.3089599609375,2977.34912109375,0.0,3964.951171875,0.9245126247406006,1.0,0.0,3.0,1.0,0.0
17762580,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8624017834663391,0.3413066267967224,0.3083577454090118,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5696904063224792,0.503385603427887,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9866512417793274,0.5045810341835022,0.35269895195961,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9440481066703796,0.4406554102897644,0.4179880619049072,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7489947080612183,0.2207380533218383,1.0019631385803225,285.0174255371094,284.95001220703125,303.2228698730469,297.1704406738281,299.5860290527344,297.3077087402344,285.0157470703125,1.0,0.570158839225769,0.5202719569206238,0.5202719569206238,1.0,1.0,-3.103182792663574,1.1908499002456665,1.9123330116271973,0.4903186559677124,0.9998525977134703,0.9998525977134703,0.0,130.60464477539062,137.0,74124.1875,0.0,2391.850830078125,1.0,278.4437561035156,283.0574645996094,300.1542358398437,304.1206970214844,293.1499938964844,293.1499938964844,278.1499938964844,33358.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542787671089172,1.0,0.0,0.0,3.841799736022949,3.841825246810913,9.848332638284774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12612.71875,0.0,1736.4078369140625,2977.34912109375,0.0,3901.425537109375,0.9464245438575744,1.0,0.0,3.0,1.0,0.0
17762640,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8624017834663391,0.3413066267967224,0.3083577454090118,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5696904063224792,0.503385603427887,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9866512417793274,0.5045810341835022,0.35269895195961,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9440481066703796,0.4406554102897644,0.4179880619049072,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7489947080612183,0.2207380533218383,1.0019631385803225,285.0174255371094,284.95001220703125,303.2228698730469,297.1704406738281,299.5860290527344,297.3077087402344,285.0157470703125,1.0,0.570158839225769,0.5202719569206238,0.5202719569206238,1.0,1.0,-3.103182792663574,1.1908499002456665,1.9123330116271973,0.4903186559677124,0.9998525977134703,0.9998525977134703,0.0,130.60464477539062,137.0,74124.1875,0.0,2391.850830078125,1.0,278.4437561035156,283.0574645996094,300.1542358398437,304.1206970214844,293.1499938964844,293.1499938964844,278.1499938964844,33358.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542787671089172,1.0,0.0,0.0,3.841799736022949,3.841825246810913,9.848332638284774e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12612.71875,0.0,1736.4078369140625,2977.34912109375,0.0,3901.425537109375,0.9464245438575744,1.0,0.0,3.0,1.0,0.0
17762700,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8618974685668945,0.34139484167099,0.3087000250816345,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.5710826516151428,0.5048359036445618,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9866656064987184,0.5057423114776611,0.3537337183952331,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9435210227966307,0.4410265684127807,0.4185734689235687,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7486335635185242,0.2209043502807617,1.0033328533172607,284.8780517578125,284.95001220703125,303.23370361328125,297.174560546875,299.5871276855469,297.3066101074219,284.8746337890625,1.0,0.571315586566925,0.5194433927536011,0.5194433927536011,1.0,1.0,-3.108933687210083,1.1918113231658936,1.917122483253479,0.4899642169475555,0.9067255854606628,0.9067255854606628,0.0,131.22776794433594,137.0,75172.953125,0.0,2405.94384765625,1.0,278.1934814453125,282.8992614746094,300.21148681640625,304.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36865.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610510468482972,1.0,0.0,0.0,3.823293685913086,3.823319435119629,9.753681524671265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12224.7666015625,0.0,1741.4296875,2977.34912109375,0.0,3961.94921875,0.9428847432136536,1.0,0.0,3.0,1.0,0.0
17762760,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8603109121322632,0.3413228690624237,0.3086713552474975,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5720409154891968,0.5076135396957397,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9857012629508972,0.50669926404953,0.3544345796108246,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9417644739151,0.4412287175655365,0.4188147187232971,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.747439444065094,0.2209499776363372,1.003809928894043,284.90301513671875,284.95001220703125,303.2417297363281,297.17681884765625,299.58447265625,297.3017883300781,284.90533447265625,1.0,0.572561502456665,0.518485426902771,0.518485426902771,1.0,1.0,-3.113945245742798,1.192235231399536,1.921709895133972,0.4892285764217376,0.9020115733146667,0.9020115733146667,0.0,132.18161010742188,140.0,74996.71875,0.0,2420.44970703125,1.0,278.1564025878906,282.9254150390625,300.1972961425781,304.27423095703125,293.1499938964844,293.1499938964844,278.1499938964844,38100.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624550938606262,1.0,0.0,0.0,3.756777048110962,3.756802558898926,9.41725090797263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12078.6171875,0.0,1671.418701171875,2977.34912109375,0.0,3974.440185546875,0.930911660194397,1.0,0.0,3.0,1.0,0.0
17762820,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.857372522354126,0.3417448103427887,0.3089697062969208,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.5738138556480408,0.5134215950965881,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9838187098503112,0.5091480016708374,0.356078177690506,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9383196234703064,0.4420941472053528,0.4195674657821655,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7450534701347351,0.2212259173393249,1.0051056146621704,284.9410400390625,284.95001220703125,303.2498474121094,297.1758728027344,299.57843017578125,297.2961120605469,284.9421691894531,1.0,0.5753787159919739,0.5165694952011108,0.5165694952011108,1.0,1.0,-3.125722646713257,1.1937562227249146,1.9319664239883425,0.4879917502403259,0.909834623336792,0.909834623336792,0.0,134.24143981933594,143.0,74969.8984375,0.0,2453.74072265625,1.0,278.1499938964844,282.95703125,300.176513671875,304.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961997926235199,1.0,0.0,0.0,3.726315498352051,3.726340293884277,9.265151561521634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12054.65234375,0.0,1625.6624755859375,2977.34912109375,0.0,3970.375732421875,0.923072099685669,1.0,0.0,3.0,1.0,0.0
17762880,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.857372522354126,0.3417448103427887,0.3089697062969208,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.5738138556480408,0.5134215950965881,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9838187098503112,0.5091480016708374,0.356078177690506,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9383196234703064,0.4420941472053528,0.4195674657821655,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7450534701347351,0.2212259173393249,1.0051056146621704,284.9410400390625,284.95001220703125,303.2498474121094,297.1758728027344,299.57843017578125,297.2961120605469,284.9421691894531,1.0,0.5753787159919739,0.5165694952011108,0.5165694952011108,1.0,1.0,-3.125722646713257,1.1937562227249146,1.9319664239883425,0.4879917502403259,0.909834623336792,0.909834623336792,0.0,134.24143981933594,143.0,74969.8984375,0.0,2453.74072265625,1.0,278.1499938964844,282.95703125,300.176513671875,304.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961997926235199,1.0,0.0,0.0,3.726315498352051,3.726340293884277,9.265151561521634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12054.65234375,0.0,1625.6624755859375,2977.34912109375,0.0,3970.375732421875,0.923072099685669,1.0,0.0,3.0,1.0,0.0
17762940,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8545539975166321,0.3423324227333069,0.3095468878746032,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.5752274394035339,0.5195936560630798,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9818741083145142,0.5117089748382568,0.357900470495224,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9348858594894408,0.4431392848491668,0.420594722032547,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7426837682723999,0.2215759605169296,1.006951928138733,284.955810546875,284.95001220703125,303.2478942871094,297.1681213378906,299.5685119628906,297.2902526855469,284.95611572265625,1.0,0.5785638689994812,0.5146535634994507,0.5146535634994507,1.0,1.0,-3.1394810676574707,1.1960471868515017,1.9434338808059688,0.4871108829975128,0.9195839166641236,0.9195839166641236,0.0,136.5052032470703,146.0,75114.2578125,0.0,2492.158935546875,1.0,278.1499938964844,282.96612548828125,300.1705322265625,304.228271484375,293.1499938964844,293.1499938964844,278.1499938964844,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624155163764954,1.0,0.0,0.0,3.7275195121765137,3.72754430770874,9.27114001569862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12080.560546875,0.0,1620.9205322265625,2977.34912109375,0.0,3974.08837890625,0.9226989150047302,1.0,0.0,3.0,1.0,0.0
17763000,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8545539975166321,0.3423324227333069,0.3095468878746032,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.5752274394035339,0.5195936560630798,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9818741083145142,0.5117089748382568,0.357900470495224,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9348858594894408,0.4431392848491668,0.420594722032547,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7426837682723999,0.2215759605169296,1.006951928138733,284.955810546875,284.95001220703125,303.2478942871094,297.1681213378906,299.5685119628906,297.2902526855469,284.95611572265625,1.0,0.5785638689994812,0.5146535634994507,0.5146535634994507,1.0,1.0,-3.1394810676574707,1.1960471868515017,1.9434338808059688,0.4871108829975128,0.9195839166641236,0.9195839166641236,0.0,136.5052032470703,146.0,75114.2578125,0.0,2492.158935546875,1.0,278.1499938964844,282.96612548828125,300.1705322265625,304.228271484375,293.1499938964844,293.1499938964844,278.1499938964844,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624155163764954,1.0,0.0,0.0,3.7275195121765137,3.72754430770874,9.27114001569862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12080.560546875,0.0,1620.9205322265625,2977.34912109375,0.0,3974.08837890625,0.9226989150047302,1.0,0.0,3.0,1.0,0.0
17763060,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8513773679733276,0.3428495824337005,0.3100990653038025,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.57609623670578,0.526531994342804,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9794593453407288,0.5141558647155762,0.3596706390380859,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.930969536304474,0.4441439211368561,0.4216271340847015,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7400243282318115,0.2218900769948959,1.0087692737579346,284.957763671875,284.95001220703125,303.23663330078125,297.1540222167969,299.5531616210937,297.2820739746094,284.95782470703125,1.0,0.5819973945617676,0.5126423835754395,0.5126423835754395,1.0,1.0,-3.1540417671203613,1.1984387636184692,1.955603003501892,0.4861734807491302,0.9258370995521544,0.9258370995521544,0.0,139.04171752929688,149.0,75313.359375,0.0,2533.912841796875,1.0,278.1499938964844,282.9634094238281,300.1600036621094,304.2299499511719,293.1499938964844,293.1499938964844,278.1499938964844,35709.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637362360954284,1.0,0.0,0.0,3.7397923469543457,3.739817380905152,9.332291597274888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12111.41796875,0.0,1633.1513671875,2977.34912109375,0.0,3985.8203125,0.9252312183380128,1.0,0.0,3.0,1.0,0.0
17763120,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8513773679733276,0.3428495824337005,0.3100990653038025,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.57609623670578,0.526531994342804,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9794593453407288,0.5141558647155762,0.3596706390380859,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.930969536304474,0.4441439211368561,0.4216271340847015,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7400243282318115,0.2218900769948959,1.0087692737579346,284.957763671875,284.95001220703125,303.23663330078125,297.1540222167969,299.5531616210937,297.2820739746094,284.95782470703125,1.0,0.5819973945617676,0.5126423835754395,0.5126423835754395,1.0,1.0,-3.1540417671203613,1.1984387636184692,1.955603003501892,0.4861734807491302,0.9258370995521544,0.9258370995521544,0.0,139.04171752929688,149.0,75313.359375,0.0,2533.912841796875,1.0,278.1499938964844,282.9634094238281,300.1600036621094,304.2299499511719,293.1499938964844,293.1499938964844,278.1499938964844,35709.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637362360954284,1.0,0.0,0.0,3.7397923469543457,3.739817380905152,9.332291597274888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12111.41796875,0.0,1633.1513671875,2977.34912109375,0.0,3985.8203125,0.9252312183380128,1.0,0.0,3.0,1.0,0.0
17763180,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8479416966438293,0.3432953655719757,0.3105891942977905,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.576404333114624,0.5340314507484436,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9766624569892884,0.5164981484413147,0.3613685071468353,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9266884922981262,0.4450814127922058,0.4226029813289642,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7371415495872498,0.2221496552228927,1.0103790760040283,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5333251953125,297.27203369140625,284.95672607421875,1.0,0.5855556726455688,0.5106312036514282,0.5106312036514282,1.0,1.0,-3.16879940032959,1.2008368968963623,1.9679625034332275,0.4852146506309509,0.9298608303070068,0.9298608303070068,0.0,141.7760009765625,152.0,75503.46875,0.0,2577.479736328125,1.0,278.1499938964844,282.9583435058594,300.1421203613281,304.22381591796875,293.1499938964844,293.1499938964844,278.1499938964844,35655.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654738903045654,1.0,0.0,0.0,3.75322937965393,3.753254175186157,9.399472560289724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12137.6064453125,0.0,1648.425537109375,2977.34912109375,0.0,4001.2275390625,0.9281896948814392,1.0,0.0,3.0,1.0,0.0
17763240,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8479416966438293,0.3432953655719757,0.3105891942977905,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.576404333114624,0.5340314507484436,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9766624569892884,0.5164981484413147,0.3613685071468353,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9266884922981262,0.4450814127922058,0.4226029813289642,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7371415495872498,0.2221496552228927,1.0103790760040283,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5333251953125,297.27203369140625,284.95672607421875,1.0,0.5855556726455688,0.5106312036514282,0.5106312036514282,1.0,1.0,-3.16879940032959,1.2008368968963623,1.9679625034332275,0.4852146506309509,0.9298608303070068,0.9298608303070068,0.0,141.7760009765625,152.0,75503.46875,0.0,2577.479736328125,1.0,278.1499938964844,282.9583435058594,300.1421203613281,304.22381591796875,293.1499938964844,293.1499938964844,278.1499938964844,35655.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654738903045654,1.0,0.0,0.0,3.75322937965393,3.753254175186157,9.399472560289724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12137.6064453125,0.0,1648.425537109375,2977.34912109375,0.0,4001.2275390625,0.9281896948814392,1.0,0.0,3.0,1.0,0.0
17763300,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8461822867393494,0.3435015082359314,0.310819000005722,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.5763663053512573,0.5379076600074768,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9751715660095216,0.5176414847373962,0.3621978461742401,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9244824647903442,0.445531815290451,0.4230740666389465,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7356582283973694,0.2222635000944137,1.0111167430877686,284.9560241699219,284.95001220703125,303.203857421875,297.1220703125,299.5220031738281,297.2666320800781,284.9560241699219,1.0,0.5873587727546692,0.5096256136894226,0.5096256136894226,1.0,1.0,-3.176186800003052,1.2020130157470703,1.974173665046692,0.4847160279750824,0.9314027428627014,0.9314027428627014,0.0,143.19253540039062,152.0,75590.3515625,0.0,2599.689697265625,1.0,278.1499938964844,282.955810546875,300.1307373046875,304.2178039550781,293.1499938964844,293.1499938964844,278.1499938964844,35658.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664266705513,1.0,0.0,0.0,3.759516954421997,3.7595419883728014,9.430991667613852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12148.455078125,0.0,1655.8309326171875,2977.34912109375,0.0,4009.662353515625,0.9295985698699952,1.0,0.0,3.0,1.0,0.0
17763360,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8443931341171265,0.3436995148658752,0.3110421001911163,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9990000128746032,0.5762176513671875,0.5418604016304016,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.973613440990448,0.5187699198722839,0.3630171418190002,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9222320318222046,0.4459722936153412,0.4235366582870483,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7341442704200745,0.2223687618970871,1.0118204355239868,284.9552917480469,284.95001220703125,303.1890563964844,297.1087951660156,299.509765625,297.2611389160156,284.95526123046875,1.0,0.5891650915145874,0.5085633397102356,0.5085633397102356,1.0,1.0,-3.183473587036133,1.2030280828475952,1.9804455041885376,0.4840845763683319,0.932644546031952,0.932644546031952,0.0,144.6422576904297,155.0,75668.0390625,0.0,2622.0771484375,1.0,278.1499938964844,282.9533386230469,300.11798095703125,304.2098693847656,293.1499938964844,293.1499938964844,278.1499938964844,35675.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674142599105836,1.0,0.0,0.0,3.7653005123138414,3.765325546264648,9.460031265007274e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12157.294921875,0.0,1662.7611083984375,2977.34912109375,0.0,4018.39501953125,0.9309042692184448,1.0,0.0,3.0,1.0,0.0
17763420,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8397398591041565,0.3440577685832977,0.3114850223064422,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9972306489944458,0.5759785771369934,0.5458040237426758,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9690997004508972,0.5209541320800781,0.3646326065063476,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9163013696670532,0.4468104541301727,0.4244540631771087,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7301905751228333,0.2225422710180282,1.0132126808166504,284.9517822265625,284.95001220703125,303.1541748046875,297.07861328125,299.48358154296875,297.2513122558594,284.95166015625,1.0,0.5924937725067139,0.5064387917518616,0.5064387917518616,1.0,1.0,-3.193826675415039,1.2032356262207031,1.9905909299850464,0.4820256233215332,0.9321597814559937,0.9321597814559937,0.0,148.09986877441406,158.0,75719.515625,0.0,2661.23388671875,1.0,278.1499938964844,282.947998046875,300.0878601074219,304.1849060058594,293.1499938964844,293.1499938964844,278.1499938964844,35803.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969322144985199,1.0,0.0,0.0,3.7720947265625,3.7721199989318848,9.49420211782126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12156.2978515625,0.0,1671.7762451171875,2977.34912109375,0.0,4035.235107421875,0.9324948787689208,1.0,0.0,3.0,1.0,0.0
17763480,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8397398591041565,0.3440577685832977,0.3114850223064422,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9972306489944458,0.5759785771369934,0.5458040237426758,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9690997004508972,0.5209541320800781,0.3646326065063476,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9163013696670532,0.4468104541301727,0.4244540631771087,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7301905751228333,0.2225422710180282,1.0132126808166504,284.9517822265625,284.95001220703125,303.1541748046875,297.07861328125,299.48358154296875,297.2513122558594,284.95166015625,1.0,0.5924937725067139,0.5064387917518616,0.5064387917518616,1.0,1.0,-3.193826675415039,1.2032356262207031,1.9905909299850464,0.4820256233215332,0.9321597814559937,0.9321597814559937,0.0,148.09986877441406,158.0,75719.515625,0.0,2661.23388671875,1.0,278.1499938964844,282.947998046875,300.0878601074219,304.1849060058594,293.1499938964844,293.1499938964844,278.1499938964844,35803.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969322144985199,1.0,0.0,0.0,3.7720947265625,3.7721199989318848,9.49420211782126e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12156.2978515625,0.0,1671.7762451171875,2977.34912109375,0.0,4035.235107421875,0.9324948787689208,1.0,0.0,3.0,1.0,0.0
17763540,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.834373414516449,0.3443848192691803,0.3119189441204071,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9918923377990724,0.5762574076652527,0.5460752248764038,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9634082913398744,0.5230036973953247,0.3661837577819824,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9095295071601868,0.4476122856140136,0.4253574311733246,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.72557532787323,0.2226753532886505,1.014533281326294,284.9471740722656,284.95001220703125,303.1128845214844,297.04400634765625,299.4563293457031,297.2440490722656,284.94708251953125,1.0,0.5953572392463684,0.5043142437934875,0.5043142437934875,1.0,1.0,-3.198982954025269,1.2012385129928589,1.9977445602416992,0.4788983762264251,0.9280633330345154,0.9280633330345154,0.0,151.95921325683594,161.0,75619.0859375,0.0,2692.846435546875,1.0,278.1499938964844,282.9438781738281,300.0522155761719,304.146240234375,293.1499938964844,293.1499938964844,278.1499938964844,36036.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709643125534058,1.0,0.0,0.0,3.770148515701294,3.7701735496521,9.484406859883164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12127.404296875,0.0,1671.2752685546875,2977.34912109375,0.0,4049.69775390625,0.9322017431259156,1.0,0.0,3.0,1.0,0.0
