time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.834373414516449,0.3443848192691803,0.3119189441204071,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9918923377990724,0.5762574076652527,0.5460752248764038,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9634082913398744,0.5230036973953247,0.3661837577819824,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9095295071601868,0.4476122856140136,0.4253574311733246,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.72557532787323,0.2226753532886505,1.014533281326294,284.9471740722656,284.95001220703125,303.1128845214844,297.04400634765625,299.4563293457031,297.2440490722656,284.94708251953125,1.0,0.5953572392463684,0.5043142437934875,0.5043142437934875,1.0,1.0,-3.198982954025269,1.2012385129928589,1.9977445602416992,0.4788983762264251,0.9280633330345154,0.9280633330345154,0.0,151.95921325683594,161.0,75619.0859375,0.0,2692.846435546875,1.0,278.1499938964844,282.9438781738281,300.0522155761719,304.146240234375,293.1499938964844,293.1499938964844,278.1499938964844,36036.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709643125534058,1.0,0.0,0.0,3.770148515701294,3.7701735496521,9.484406859883164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12127.404296875,0.0,1671.2752685546875,2977.34912109375,0.0,4049.69775390625,0.9322017431259156,1.0,0.0,3.0,1.0,0.0
17763660,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8299286961555481,0.3447251319885254,0.3123404085636139,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9872876405715942,0.5768490433692932,0.5466964244842529,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9585657119750975,0.5249621868133545,0.367644727230072,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.904168963432312,0.4484195709228515,0.42624032497406,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7216684222221375,0.2228025794029235,1.0157067775726318,284.9461975097656,284.95001220703125,303.0658874511719,297.0055236816406,299.4286193847656,297.23858642578125,284.9461975097656,1.0,0.5980304479598999,0.5023930668830872,0.5023930668830872,1.0,1.0,-3.204465866088867,1.1997157335281372,2.0047502517700195,0.4761385917663574,0.9249972701072692,0.9249972701072692,0.0,155.40060424804688,164.0,75486.1328125,0.0,2722.738525390625,1.0,278.1499938964844,282.9434814453125,300.0124206542969,304.0995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36148.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722886085510254,1.0,0.0,0.0,3.76371955871582,3.763744592666626,9.452088534089852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12092.1201171875,0.0,1664.5528564453125,2977.34912109375,0.0,4061.3388671875,0.9308490753173828,1.0,0.0,3.0,1.0,0.0
17763720,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8299286961555481,0.3447251319885254,0.3123404085636139,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9872876405715942,0.5768490433692932,0.5466964244842529,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9585657119750975,0.5249621868133545,0.367644727230072,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.904168963432312,0.4484195709228515,0.42624032497406,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7216684222221375,0.2228025794029235,1.0157067775726318,284.9461975097656,284.95001220703125,303.0658874511719,297.0055236816406,299.4286193847656,297.23858642578125,284.9461975097656,1.0,0.5980304479598999,0.5023930668830872,0.5023930668830872,1.0,1.0,-3.204465866088867,1.1997157335281372,2.0047502517700195,0.4761385917663574,0.9249972701072692,0.9249972701072692,0.0,155.40060424804688,164.0,75486.1328125,0.0,2722.738525390625,1.0,278.1499938964844,282.9434814453125,300.0124206542969,304.0995788574219,293.1499938964844,293.1499938964844,278.1499938964844,36148.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722886085510254,1.0,0.0,0.0,3.76371955871582,3.763744592666626,9.452088534089852e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12092.1201171875,0.0,1664.5528564453125,2977.34912109375,0.0,4061.3388671875,0.9308490753173828,1.0,0.0,3.0,1.0,0.0
17763780,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8259470462799072,0.3450625240802765,0.3127551972866058,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9829920530319214,0.5775291919708252,0.5474324226379395,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.954150915145874,0.5268866419792175,0.3690698444843292,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.899579644203186,0.4492190182209015,0.4271110296249389,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7180978059768677,0.2229282259941101,1.016834735870361,284.9461364746094,284.95001220703125,303.0138854980469,296.96356201171875,299.3996887207031,297.2339782714844,284.9461364746094,1.0,0.6005941033363342,0.5004719495773315,0.5004719495773315,1.0,1.0,-3.20996642112732,1.1981674432754517,2.011798858642578,0.4733625054359436,0.922353208065033,0.922353208065033,0.0,158.65377807617188,167.0,75335.515625,0.0,2751.733642578125,1.0,278.1499938964844,282.9439392089844,299.9698791503906,304.0489196777344,293.1499938964844,293.1499938964844,278.1499938964844,36198.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973520815372467,1.0,0.0,0.0,3.755801916122437,3.755826950073242,9.4123623739506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12053.478515625,0.0,1655.6231689453125,2977.34912109375,0.0,4072.153076171875,0.9291114807128906,1.0,0.0,3.0,1.0,0.0
17763840,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8259470462799072,0.3450625240802765,0.3127551972866058,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9829920530319214,0.5775291919708252,0.5474324226379395,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.954150915145874,0.5268866419792175,0.3690698444843292,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.899579644203186,0.4492190182209015,0.4271110296249389,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7180978059768677,0.2229282259941101,1.016834735870361,284.9461364746094,284.95001220703125,303.0138854980469,296.96356201171875,299.3996887207031,297.2339782714844,284.9461364746094,1.0,0.6005941033363342,0.5004719495773315,0.5004719495773315,1.0,1.0,-3.20996642112732,1.1981674432754517,2.011798858642578,0.4733625054359436,0.922353208065033,0.922353208065033,0.0,158.65377807617188,167.0,75335.515625,0.0,2751.733642578125,1.0,278.1499938964844,282.9439392089844,299.9698791503906,304.0489196777344,293.1499938964844,293.1499938964844,278.1499938964844,36198.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973520815372467,1.0,0.0,0.0,3.755801916122437,3.755826950073242,9.4123623739506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12053.478515625,0.0,1655.6231689453125,2977.34912109375,0.0,4072.153076171875,0.9291114807128906,1.0,0.0,3.0,1.0,0.0
17763900,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8240605592727661,0.3452253341674804,0.3129569888114929,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.980896532535553,0.5778704285621643,0.547807514667511,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.952042818069458,0.5278400778770447,0.3697744905948639,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8974187970161438,0.4496113359928131,0.4275389909744262,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7163817286491394,0.2229903191328048,1.0173885822296145,284.9461364746094,284.95001220703125,302.9862670898437,296.94146728515625,299.3847045898437,297.2318725585937,284.9461364746094,1.0,0.6018487215042114,0.4995114207267761,0.4995114207267761,1.0,1.0,-3.212688446044922,1.1973646879196167,2.015323638916016,0.4719569981098175,0.9210676550865172,0.9210676550865172,0.0,160.2427520751953,167.0,75254.828125,0.0,2766.0029296875,1.0,278.1499938964844,282.9442749023437,299.94757080078125,304.02227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36214.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974127233028412,1.0,0.0,0.0,3.751506805419922,3.751531839370728,9.390847139911784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12033.044921875,0.0,1650.705810546875,2977.34912109375,0.0,4077.46875,0.9281598925590516,1.0,0.0,3.0,1.0,0.0
17763960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8222232460975647,0.3453836441040039,0.3131546080112457,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9788187146186828,0.5782052874565125,0.5481790900230408,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9499840140342712,0.5287891626358032,0.3704753220081329,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8953222036361694,0.4499981701374054,0.4279616475105285,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7146943211555481,0.2230522185564041,1.0179387331008911,284.9461669921875,284.95001220703125,302.9576416015625,296.9186706542969,299.36962890625,297.2298889160156,284.9461975097656,1.0,0.603089451789856,0.4985958337783813,0.4985958337783813,1.0,1.0,-3.2153854370117188,1.1966254711151123,2.0187599658966064,0.4706228673458099,0.91982239484787,0.91982239484787,0.0,161.81613159179688,170.0,75172.7109375,0.0,2780.158203125,1.0,278.1499938964844,282.9447021484375,299.9246826171875,303.9949035644531,293.1499938964844,293.1499938964844,278.1499938964844,36225.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747384786605836,1.0,0.0,0.0,3.7470898628234863,3.747114896774292,9.368746987092892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12012.2421875,0.0,1645.6214599609375,2977.34912109375,0.0,4082.822021484375,0.927177667617798,1.0,0.0,3.0,1.0,0.0
17764020,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8186550736427307,0.345685601234436,0.3135367035865783,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9746835231781006,0.5788388848304749,0.5488955974578857,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.945983350276947,0.530677318572998,0.3718686699867248,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8912830948829651,0.450754314661026,0.4287905097007751,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7113692164421082,0.2231770008802414,1.0190356969833374,284.9461975097656,284.95001220703125,302.8978576660156,296.8713073730469,299.3387756347656,297.22613525390625,284.9462280273437,1.0,0.6055386662483215,0.4967646896839142,0.4967646896839142,1.0,1.0,-3.2206966876983643,1.195092797279358,2.025603771209717,0.4679253995418548,0.9173123836517334,0.9173123836517334,0.0,164.93447875976562,173.0,75001.6640625,0.0,2808.21142578125,1.0,278.1499938964844,282.9455261230469,299.87744140625,303.93829345703125,293.1499938964844,293.1499938964844,278.1499938964844,36242.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759865403175354,1.0,0.0,0.0,3.737905979156494,3.7379307746887207,9.32287832711154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11969.234375,0.0,1635.04052734375,2977.34912109375,0.0,4093.73974609375,0.925130009651184,1.0,0.0,3.0,1.0,0.0
17764080,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8186550736427307,0.345685601234436,0.3135367035865783,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9746835231781006,0.5788388848304749,0.5488955974578857,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.945983350276947,0.530677318572998,0.3718686699867248,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8912830948829651,0.450754314661026,0.4287905097007751,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7113692164421082,0.2231770008802414,1.0190356969833374,284.9461975097656,284.95001220703125,302.8978576660156,296.8713073730469,299.3387756347656,297.22613525390625,284.9462280273437,1.0,0.6055386662483215,0.4967646896839142,0.4967646896839142,1.0,1.0,-3.2206966876983643,1.195092797279358,2.025603771209717,0.4679253995418548,0.9173123836517334,0.9173123836517334,0.0,164.93447875976562,173.0,75001.6640625,0.0,2808.21142578125,1.0,278.1499938964844,282.9455261230469,299.87744140625,303.93829345703125,293.1499938964844,293.1499938964844,278.1499938964844,36242.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759865403175354,1.0,0.0,0.0,3.737905979156494,3.7379307746887207,9.32287832711154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11969.234375,0.0,1635.04052734375,2977.34912109375,0.0,4093.73974609375,0.925130009651184,1.0,0.0,3.0,1.0,0.0
17764140,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8151887059211731,0.345960259437561,0.3138943612575531,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9705603122711182,0.5794200897216797,0.5495628118515015,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.942126989364624,0.532556414604187,0.3732537031173706,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8874187469482422,0.451477974653244,0.4295889139175415,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7080733776092529,0.2232980877161026,1.0201159715652466,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.3070983886719,297.2227783203125,284.9461364746094,1.0,0.6079443693161011,0.494933545589447,0.494933545589447,1.0,1.0,-3.2258548736572266,1.1934568881988523,2.032397985458374,0.4651684165000915,0.9146907925605774,0.9146907925605774,0.0,168.0222930908203,176.0,74818.5859375,0.0,2835.8662109375,1.0,278.1499938964844,282.9464111328125,299.82794189453125,303.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36257.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977215051651001,1.0,0.0,0.0,3.728095054626465,3.7281198501586914,9.27400321870664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11923.7919921875,0.0,1623.767578125,2977.34912109375,0.0,4104.46875,0.9229409694671632,1.0,0.0,3.0,1.0,0.0
17764200,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8151887059211731,0.345960259437561,0.3138943612575531,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9705603122711182,0.5794200897216797,0.5495628118515015,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.942126989364624,0.532556414604187,0.3732537031173706,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8874187469482422,0.451477974653244,0.4295889139175415,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7080733776092529,0.2232980877161026,1.0201159715652466,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.3070983886719,297.2227783203125,284.9461364746094,1.0,0.6079443693161011,0.494933545589447,0.494933545589447,1.0,1.0,-3.2258548736572266,1.1934568881988523,2.032397985458374,0.4651684165000915,0.9146907925605774,0.9146907925605774,0.0,168.0222930908203,176.0,74818.5859375,0.0,2835.8662109375,1.0,278.1499938964844,282.9464111328125,299.82794189453125,303.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36257.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977215051651001,1.0,0.0,0.0,3.728095054626465,3.7281198501586914,9.27400321870664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11923.7919921875,0.0,1623.767578125,2977.34912109375,0.0,4104.46875,0.9229409694671632,1.0,0.0,3.0,1.0,0.0
17764260,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8117781281471252,0.3462118804454803,0.3142316043376922,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9664347171783448,0.5799641609191895,0.5501941442489624,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9383901357650756,0.5344343185424805,0.3746366202831268,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8836943507194519,0.4521741867065429,0.4303618371486664,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7048301696777344,0.2234138250350952,1.021174073219299,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27496337890625,297.2197265625,284.946044921875,1.0,0.6103194355964661,0.4930952489376068,0.4930952489376068,1.0,1.0,-3.2308831214904785,1.1917132139205933,2.039169788360596,0.4623385965824127,0.9119895696640016,0.9119895696640016,0.0,171.0992889404297,179.0,74626.734375,0.0,2863.278076171875,1.0,278.1499938964844,282.9473571777344,299.7771301269531,303.8172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36272.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784561395645142,1.0,0.0,0.0,3.717803955078125,3.717828750610352,9.22287370030972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11876.7587890625,0.0,1611.9940185546875,2977.34912109375,0.0,4115.2890625,0.9206438660621644,1.0,0.0,3.0,1.0,0.0
17764320,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8117781281471252,0.3462118804454803,0.3142316043376922,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9664347171783448,0.5799641609191895,0.5501941442489624,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9383901357650756,0.5344343185424805,0.3746366202831268,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8836943507194519,0.4521741867065429,0.4303618371486664,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7048301696777344,0.2234138250350952,1.021174073219299,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27496337890625,297.2197265625,284.946044921875,1.0,0.6103194355964661,0.4930952489376068,0.4930952489376068,1.0,1.0,-3.2308831214904785,1.1917132139205933,2.039169788360596,0.4623385965824127,0.9119895696640016,0.9119895696640016,0.0,171.0992889404297,179.0,74626.734375,0.0,2863.278076171875,1.0,278.1499938964844,282.9473571777344,299.7771301269531,303.8172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36272.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784561395645142,1.0,0.0,0.0,3.717803955078125,3.717828750610352,9.22287370030972e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11876.7587890625,0.0,1611.9940185546875,2977.34912109375,0.0,4115.2890625,0.9206438660621644,1.0,0.0,3.0,1.0,0.0
17764380,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8083946704864502,0.3464331030845642,0.314541757106781,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9623109102249146,0.5804641246795654,0.5507832169532776,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.934782326221466,0.5363196730613708,0.3760230839252472,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8800972700119019,0.4528339207172394,0.4311006069183349,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7016816139221191,0.2235211431980133,1.0221953392028809,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2426147460937,297.217041015625,284.9459533691406,1.0,0.6126604080200195,0.4912569224834442,0.4912569224834442,1.0,1.0,-3.2357492446899414,1.189862847328186,2.045886278152466,0.4594450891017914,0.909217894077301,0.909217894077301,0.0,174.1638946533203,182.0,74425.234375,0.0,2890.3623046875,1.0,278.1499938964844,282.9483642578125,299.72509765625,303.7539367675781,293.1499938964844,293.1499938964844,278.1499938964844,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796559810638428,1.0,0.0,0.0,3.706967353820801,3.706991910934448,9.169186796498252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11828.04296875,0.0,1599.6416015625,2977.34912109375,0.0,4125.73193359375,0.9182252883911132,1.0,0.0,3.0,1.0,0.0
17764440,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8083946704864502,0.3464331030845642,0.314541757106781,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9623109102249146,0.5804641246795654,0.5507832169532776,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.934782326221466,0.5363196730613708,0.3760230839252472,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8800972700119019,0.4528339207172394,0.4311006069183349,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7016816139221191,0.2235211431980133,1.0221953392028809,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2426147460937,297.217041015625,284.9459533691406,1.0,0.6126604080200195,0.4912569224834442,0.4912569224834442,1.0,1.0,-3.2357492446899414,1.189862847328186,2.045886278152466,0.4594450891017914,0.909217894077301,0.909217894077301,0.0,174.1638946533203,182.0,74425.234375,0.0,2890.3623046875,1.0,278.1499938964844,282.9483642578125,299.72509765625,303.7539367675781,293.1499938964844,293.1499938964844,278.1499938964844,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796559810638428,1.0,0.0,0.0,3.706967353820801,3.706991910934448,9.169186796498252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11828.04296875,0.0,1599.6416015625,2977.34912109375,0.0,4125.73193359375,0.9182252883911132,1.0,0.0,3.0,1.0,0.0
17764500,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8067032694816589,0.3465339243412018,0.3146881759166717,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.960249125957489,0.580700695514679,0.5510651469230652,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.933023989200592,0.5372670888900757,0.3767191767692566,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8783412575721741,0.4531519711017608,0.4314590692520141,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7001386284828186,0.2235720455646515,1.0226938724517822,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2264404296875,297.2158203125,284.9459228515625,1.0,0.6138206720352173,0.4903377890586853,0.4903377890586853,1.0,1.0,-3.238131046295166,1.1889020204544067,2.049229145050049,0.4579755365848541,0.9078238010406494,0.9078238010406494,0.0,175.6949920654297,182.0,74322.234375,0.0,2903.821044921875,1.0,278.1499938964844,282.94891357421875,299.6988830566406,303.7218933105469,293.1499938964844,293.1499938964844,278.1499938964844,36290.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802483916282654,1.0,0.0,0.0,3.7014174461364746,3.701442003250122,9.141751888819272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11803.3662109375,0.0,1593.3350830078125,2977.34912109375,0.0,4130.88232421875,0.9169859886169434,1.0,0.0,3.0,1.0,0.0
17764560,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8050106167793274,0.3466289341449737,0.3148293793201446,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.958190143108368,0.5809293985366821,0.5513395667076111,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.931297779083252,0.538218080997467,0.3774174451828003,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.876613974571228,0.4534629583358764,0.4318108856678009,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6986169219017029,0.2236213088035583,1.0231852531433103,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2104187011719,297.21466064453125,284.9459228515625,1.0,0.6149750351905823,0.4894611239433288,0.4894611239433288,1.0,1.0,-3.2404842376708984,1.188003659248352,2.052480697631836,0.456575870513916,0.90645831823349,0.90645831823349,0.0,177.22500610351562,185.0,74219.265625,0.0,2917.23095703125,1.0,278.1499938964844,282.9494934082031,299.6725769042969,303.6897277832031,293.1499938964844,293.1499938964844,278.1499938964844,36294.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808331727981568,1.0,0.0,0.0,3.6958396434783936,3.695864200592041,9.114220915762415e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11778.73046875,0.0,1587.0023193359375,2977.34912109375,0.0,4135.9619140625,0.9157399535179138,1.0,0.0,3.0,1.0,0.0
17764620,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.801671028137207,0.3467936813831329,0.3150893151760101,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9540809392929076,0.5813536643981934,0.5518571734428406,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9279506206512452,0.5401397943496704,0.3788264989852905,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8732383251190186,0.4540543258190155,0.4324858784675598,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956349611282349,0.2237129062414169,1.0241367816925049,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.17877197265625,297.2126159667969,284.9459533691406,1.0,0.6172604560852051,0.4877077937126159,0.4877077937126159,1.0,1.0,-3.2450709342956543,1.1861416101455688,2.058929204940796,0.4537416696548462,0.9037550091743468,0.9037550091743468,0.0,180.2791290283203,188.0,74010.765625,0.0,2943.8203125,1.0,278.1499938964844,282.9506530761719,299.61993408203125,303.6251525878906,293.1499938964844,293.1499938964844,278.1499938964844,36300.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981964111328125,1.0,0.0,0.0,3.6845545768737793,3.684578895568848,9.058645673576392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11729.283203125,0.0,1574.2191162109375,2977.34912109375,0.0,4145.77294921875,0.9132179021835328,1.0,0.0,3.0,1.0,0.0
17764680,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.801671028137207,0.3467936813831329,0.3150893151760101,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9540809392929076,0.5813536643981934,0.5518571734428406,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9279506206512452,0.5401397943496704,0.3788264989852905,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8732383251190186,0.4540543258190155,0.4324858784675598,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956349611282349,0.2237129062414169,1.0241367816925049,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.17877197265625,297.2126159667969,284.9459533691406,1.0,0.6172604560852051,0.4877077937126159,0.4877077937126159,1.0,1.0,-3.2450709342956543,1.1861416101455688,2.058929204940796,0.4537416696548462,0.9037550091743468,0.9037550091743468,0.0,180.2791290283203,188.0,74010.765625,0.0,2943.8203125,1.0,278.1499938964844,282.9506530761719,299.61993408203125,303.6251525878906,293.1499938964844,293.1499938964844,278.1499938964844,36300.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981964111328125,1.0,0.0,0.0,3.6845545768737793,3.684578895568848,9.058645673576392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11729.283203125,0.0,1574.2191162109375,2977.34912109375,0.0,4145.77294921875,0.9132179021835328,1.0,0.0,3.0,1.0,0.0
17764740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7984062433242798,0.34693443775177,0.3153281509876251,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9499895572662354,0.5817471742630005,0.5523461699485779,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9247347712516784,0.5420837998390198,0.3802501261234283,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8699639439582825,0.4546166658401489,0.4331340193748474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6927300691604614,0.2237982302904129,1.0250608921051023,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1475524902344,297.2108154296875,284.94598388671875,1.0,0.619524359703064,0.4859544932842254,0.4859544932842254,1.0,1.0,-3.249547481536865,1.1841994524002075,2.065347909927368,0.4508546590805053,0.901080310344696,0.901080310344696,0.0,183.3329467773437,191.0,73800.6015625,0.0,2970.248291015625,1.0,278.1499938964844,282.95184326171875,299.5675964355469,303.5606994628906,293.1499938964844,293.1499938964844,278.1499938964844,36303.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830403923988342,1.0,0.0,0.0,3.6731863021850586,3.673210620880127,9.002833962767909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11679.935546875,0.0,1561.40478515625,2977.34912109375,0.0,4155.09521484375,0.9106760025024414,1.0,0.0,3.0,1.0,0.0
17764800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7984062433242798,0.34693443775177,0.3153281509876251,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9499895572662354,0.5817471742630005,0.5523461699485779,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9247347712516784,0.5420837998390198,0.3802501261234283,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8699639439582825,0.4546166658401489,0.4331340193748474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6927300691604614,0.2237982302904129,1.0250608921051023,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1475524902344,297.2108154296875,284.94598388671875,1.0,0.619524359703064,0.4859544932842254,0.4859544932842254,1.0,1.0,-3.249547481536865,1.1841994524002075,2.065347909927368,0.4508546590805053,0.901080310344696,0.901080310344696,0.0,183.3329467773437,191.0,73800.6015625,0.0,2970.248291015625,1.0,278.1499938964844,282.95184326171875,299.5675964355469,303.5606994628906,293.1499938964844,293.1499938964844,278.1499938964844,36303.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830403923988342,1.0,0.0,0.0,3.6731863021850586,3.673210620880127,9.002833962767909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11679.935546875,0.0,1561.40478515625,2977.34912109375,0.0,4155.09521484375,0.9106760025024414,1.0,0.0,3.0,1.0,0.0
17764860,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7952107787132263,0.3470322489738464,0.3155303299427032,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9459391236305236,0.5821154117584229,0.5528085827827454,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9217059016227722,0.5441243648529053,0.3817313015460968,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.866784930229187,0.4551291465759277,0.4337372183799743,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6899077296257019,0.2238762527704239,1.02595055103302,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11737060546875,297.2095642089844,284.946044921875,1.0,0.6217648983001709,0.4841725528240204,0.4841725528240204,1.0,1.0,-3.2539236545562744,1.182121515274048,2.0718021392822266,0.4478572905063629,0.8984991312026978,0.8984991312026978,0.0,186.37803649902344,194.0,73591.0390625,0.0,2996.482421875,1.0,278.1499938964844,282.9530029296875,299.5162658691406,303.4971618652344,293.1499938964844,293.1499938964844,278.45001220703125,36303.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840569496154784,1.0,0.0,0.0,3.661872625350952,3.6618967056274414,8.947459377850464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10917.9814453125,0.0,1548.69580078125,2977.34912109375,0.0,4163.8876953125,0.9081456661224364,1.0,0.0,3.0,1.0,0.0
17764920,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7952107787132263,0.3470322489738464,0.3155303299427032,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9459391236305236,0.5821154117584229,0.5528085827827454,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9217059016227722,0.5441243648529053,0.3817313015460968,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.866784930229187,0.4551291465759277,0.4337372183799743,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6899077296257019,0.2238762527704239,1.02595055103302,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11737060546875,297.2095642089844,284.946044921875,1.0,0.6217648983001709,0.4841725528240204,0.4841725528240204,1.0,1.0,-3.2539236545562744,1.182121515274048,2.0718021392822266,0.4478572905063629,0.8984991312026978,0.8984991312026978,0.0,186.37803649902344,194.0,73591.0390625,0.0,2996.482421875,1.0,278.1499938964844,282.9530029296875,299.5162658691406,303.4971618652344,293.1499938964844,293.1499938964844,278.45001220703125,36303.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840569496154784,1.0,0.0,0.0,3.661872625350952,3.6618967056274414,8.947459377850464e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10917.9814453125,0.0,1548.69580078125,2977.34912109375,0.0,4163.8876953125,0.9081456661224364,1.0,0.0,3.0,1.0,0.0
17764980,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7929416298866272,0.3476640582084656,0.3160721361637115,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.942919671535492,0.5830894708633423,0.5536728501319885,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9198094606399536,0.5468043088912964,0.3835378587245941,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8644993901252747,0.4561253488063812,0.4346555769443512,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6878463625907898,0.2242295891046524,1.02763831615448,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.0914001464844,297.213623046875,285.017578125,1.0,0.6241485476493835,0.4823906421661377,0.4823906421661377,1.0,1.0,-3.260914087295532,1.1810544729232788,2.079859733581543,0.445232093334198,0.992668867111206,0.992668867111206,0.0,189.054931640625,197.0,73016.0703125,0.0,3026.347900390625,1.0,278.4432373046875,283.0446472167969,299.4534912109375,303.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,32793.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979299247264862,1.0,0.0,0.0,3.795637845993042,3.795662641525269,9.61308614932932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12189.9443359375,0.0,1676.362548828125,2977.34912109375,0.0,4122.62890625,0.9355565309524536,1.0,0.0,3.0,1.0,0.0
17765040,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7929416298866272,0.3476640582084656,0.3160721361637115,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.942919671535492,0.5830894708633423,0.5536728501319885,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9198094606399536,0.5468043088912964,0.3835378587245941,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8644993901252747,0.4561253488063812,0.4346555769443512,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6878463625907898,0.2242295891046524,1.02763831615448,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.0914001464844,297.213623046875,285.017578125,1.0,0.6241485476493835,0.4823906421661377,0.4823906421661377,1.0,1.0,-3.260914087295532,1.1810544729232788,2.079859733581543,0.445232093334198,0.992668867111206,0.992668867111206,0.0,189.054931640625,197.0,73016.0703125,0.0,3026.347900390625,1.0,278.4432373046875,283.0446472167969,299.4534912109375,303.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,32793.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979299247264862,1.0,0.0,0.0,3.795637845993042,3.795662641525269,9.61308614932932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12189.9443359375,0.0,1676.362548828125,2977.34912109375,0.0,4122.62890625,0.9355565309524536,1.0,0.0,3.0,1.0,0.0
17765100,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.791469931602478,0.3474654257297516,0.3162207305431366,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9410163164138794,0.5830373764038086,0.553987979888916,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9184860587120056,0.5476108193397522,0.3843635618686676,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8630510568618774,0.4561838209629059,0.4350172281265259,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6865819096565247,0.2242008000612259,1.0283777713775637,284.8729553222656,284.95001220703125,302.3490600585937,296.4368591308594,299.07598876953125,297.211181640625,284.8694763183594,1.0,0.6253490447998047,0.4814997017383575,0.4814997017383575,1.0,1.0,-3.263796329498291,1.1802501678466797,2.083546161651612,0.4439018964767456,0.893760621547699,0.893760621547699,0.0,190.6004943847656,197.0,73941.390625,0.0,3041.151123046875,1.0,278.19439697265625,282.8817138671875,299.4822998046875,303.5483703613281,293.1499938964844,293.1499938964844,278.1499938964844,36801.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869167804718018,1.0,0.0,0.0,3.775775909423828,3.775801420211792,9.5127421673169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11794.603515625,0.0,1683.856201171875,2977.34912109375,0.0,4188.55078125,0.9320006370544434,1.0,0.0,3.0,1.0,0.0
17765160,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7891004681587219,0.3470894992351532,0.3159699440002441,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.938063144683838,0.5827778577804565,0.5538432598114014,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9161557555198668,0.548287034034729,0.3848730325698852,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8607754707336426,0.456055074930191,0.4350010454654693,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6845993399620056,0.2240524739027023,1.0282012224197388,284.8947448730469,284.95001220703125,302.3199157714844,296.4132080078125,299.0595703125,297.2068176269531,284.896484375,1.0,0.6263825297355652,0.4806181192398071,0.4806181192398071,1.0,1.0,-3.263704299926758,1.1782749891281128,2.0854294300079346,0.4420159161090851,0.8848108053207397,0.8848108053207397,0.0,192.5393218994141,200.0,73547.8671875,0.0,3051.7626953125,1.0,278.1567687988281,282.9064636230469,299.44000244140625,303.4453430175781,293.1499938964844,293.1499938964844,278.45001220703125,38411.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988864243030548,1.0,0.0,0.0,3.699376821517944,3.69940185546875,9.131675255957816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10894.3623046875,0.0,1607.0887451171875,2977.34912109375,0.0,4205.2861328125,0.91823148727417,1.0,0.0,3.0,1.0,0.0
17765220,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7863070368766785,0.347456693649292,0.3161468207836151,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9344267845153807,0.5834789872169495,0.5543107986450195,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.91391783952713,0.5510118007659912,0.3865992724895477,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8580328226089478,0.4567504227161407,0.4355260133743286,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6821314692497253,0.2242522090673446,1.0289828777313232,284.9953918457031,284.95001220703125,302.2645263671875,296.3677062988281,299.03594970703125,297.2103576660156,284.9937744140625,1.0,0.6285504698753357,0.4788549542427063,0.4788549542427063,1.0,1.0,-3.268117427825928,1.1761502027511597,2.0919671058654785,0.4388602375984192,0.9722156524658204,0.9722156524658204,0.0,195.4376373291016,203.0,72752.328125,0.0,3077.48046875,1.0,278.4434814453125,283.0235900878906,299.35675048828125,303.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,33822.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827625155448914,1.0,0.0,0.0,3.79805588722229,3.798080921173096,9.625338179830578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12112.884765625,0.0,1687.26025390625,2977.34912109375,0.0,4152.68994140625,0.9367969036102296,1.0,0.0,3.0,1.0,0.0
17765280,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7863070368766785,0.347456693649292,0.3161468207836151,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9344267845153807,0.5834789872169495,0.5543107986450195,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.91391783952713,0.5510118007659912,0.3865992724895477,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8580328226089478,0.4567504227161407,0.4355260133743286,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6821314692497253,0.2242522090673446,1.0289828777313232,284.9953918457031,284.95001220703125,302.2645263671875,296.3677062988281,299.03594970703125,297.2103576660156,284.9937744140625,1.0,0.6285504698753357,0.4788549542427063,0.4788549542427063,1.0,1.0,-3.268117427825928,1.1761502027511597,2.0919671058654785,0.4388602375984192,0.9722156524658204,0.9722156524658204,0.0,195.4376373291016,203.0,72752.328125,0.0,3077.48046875,1.0,278.4434814453125,283.0235900878906,299.35675048828125,303.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,33822.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827625155448914,1.0,0.0,0.0,3.79805588722229,3.798080921173096,9.625338179830578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12112.884765625,0.0,1687.26025390625,2977.34912109375,0.0,4152.68994140625,0.9367969036102296,1.0,0.0,3.0,1.0,0.0
17765340,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7828311920166016,0.3469389081001282,0.3160267472267151,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.929966688156128,0.5832089781761169,0.5544520616531372,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9109231233596802,0.5527551770210266,0.3880804479122162,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8546908497810364,0.4566743969917297,0.435799777507782,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6791858673095703,0.2240823954343795,1.029384970664978,284.89776611328125,284.95001220703125,302.2135314941406,296.3251037597656,299.0081787109375,297.205078125,284.8992614746094,1.0,0.6306703686714172,0.4770917892456054,0.4770917892456054,1.0,1.0,-3.270744800567627,1.173263669013977,2.0974812507629395,0.4355539381504059,0.8765026926994324,0.8765026926994324,0.0,198.75927734375,206.0,73133.9609375,0.0,3101.731689453125,1.0,278.1567687988281,282.9111633300781,299.3452453613281,303.324951171875,293.1499938964844,293.1499938964844,278.45001220703125,38828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908730983734132,1.0,0.0,0.0,3.6752188205718994,3.675243616104126,9.012799182528396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10813.0830078125,0.0,1582.719482421875,2977.34912109375,0.0,4222.49658203125,0.9133288860321044,1.0,0.0,3.0,1.0,0.0
17765400,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7828311920166016,0.3469389081001282,0.3160267472267151,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.929966688156128,0.5832089781761169,0.5544520616531372,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9109231233596802,0.5527551770210266,0.3880804479122162,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8546908497810364,0.4566743969917297,0.435799777507782,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6791858673095703,0.2240823954343795,1.029384970664978,284.89776611328125,284.95001220703125,302.2135314941406,296.3251037597656,299.0081787109375,297.205078125,284.8992614746094,1.0,0.6306703686714172,0.4770917892456054,0.4770917892456054,1.0,1.0,-3.270744800567627,1.173263669013977,2.0974812507629395,0.4355539381504059,0.8765026926994324,0.8765026926994324,0.0,198.75927734375,206.0,73133.9609375,0.0,3101.731689453125,1.0,278.1567687988281,282.9111633300781,299.3452453613281,303.324951171875,293.1499938964844,293.1499938964844,278.45001220703125,38828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908730983734132,1.0,0.0,0.0,3.6752188205718994,3.675243616104126,9.012799182528396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10813.0830078125,0.0,1582.719482421875,2977.34912109375,0.0,4222.49658203125,0.9133288860321044,1.0,0.0,3.0,1.0,0.0
