time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7804396748542786,0.3473529815673828,0.3162654638290405,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9267900586128236,0.583945095539093,0.5549718737602234,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9092906713485718,0.5556961894035339,0.3899746537208557,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8523473739624023,0.4573880434036255,0.4363507330417633,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6770684123039246,0.2243207097053527,1.030325174331665,284.9972839355469,284.95001220703125,302.16766357421875,296.2858581542969,298.989501953125,297.21014404296875,284.99578857421875,1.0,0.6328148245811462,0.4754324555397033,0.4754324555397033,1.0,1.0,-3.275719404220581,1.171515941619873,2.104203462600708,0.4326601922512054,0.9646058082580566,0.9646058082580566,0.0,201.50064086914065,209.0,72378.140625,0.0,3127.914306640625,1.0,278.4432983398437,283.0270080566406,299.2710876464844,303.1478576660156,293.1499938964844,293.1499938964844,278.1499938964844,33843.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840038418769836,1.0,0.0,0.0,3.775447845458984,3.77547287940979,9.511089160696428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12020.810546875,0.0,1660.57763671875,2977.34912109375,0.0,4163.42822265625,0.9317171573638916,1.0,0.0,3.0,1.0,0.0
17765520,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7804396748542786,0.3473529815673828,0.3162654638290405,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9267900586128236,0.583945095539093,0.5549718737602234,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9092906713485718,0.5556961894035339,0.3899746537208557,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8523473739624023,0.4573880434036255,0.4363507330417633,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6770684123039246,0.2243207097053527,1.030325174331665,284.9972839355469,284.95001220703125,302.16766357421875,296.2858581542969,298.989501953125,297.21014404296875,284.99578857421875,1.0,0.6328148245811462,0.4754324555397033,0.4754324555397033,1.0,1.0,-3.275719404220581,1.171515941619873,2.104203462600708,0.4326601922512054,0.9646058082580566,0.9646058082580566,0.0,201.50064086914065,209.0,72378.140625,0.0,3127.914306640625,1.0,278.4432983398437,283.0270080566406,299.2710876464844,303.1478576660156,293.1499938964844,293.1499938964844,278.1499938964844,33843.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840038418769836,1.0,0.0,0.0,3.775447845458984,3.77547287940979,9.511089160696428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12020.810546875,0.0,1660.57763671875,2977.34912109375,0.0,4163.42822265625,0.9317171573638916,1.0,0.0,3.0,1.0,0.0
17765580,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7772040963172913,0.3468309938907623,0.3161439001560211,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9226163029670716,0.5836540460586548,0.5550974011421204,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9067330360412598,0.5576009154319763,0.3915683329105377,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8492642045021057,0.457293689250946,0.4366088807582855,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6743615865707397,0.2241753190755844,1.0308341979980469,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9667663574219,297.20574951171875,284.90386962890625,1.0,0.6349273920059204,0.4737731218338012,0.4737731218338012,1.0,1.0,-3.278571605682373,1.168887972831726,2.1096837520599365,0.4295700192451477,0.8735095262527466,0.8735095262527466,0.0,204.7772521972656,212.0,72792.25,0.0,3152.49853515625,1.0,278.15692138671875,282.9164123535156,299.268798828125,303.2265625,293.1499938964844,293.1499938964844,278.45001220703125,38720.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917790293693542,1.0,0.0,0.0,3.654401302337648,3.654425859451294,8.910985798138427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10747.5849609375,0.0,1558.453857421875,2977.34912109375,0.0,4230.240234375,0.9086416363716124,1.0,0.0,3.0,1.0,0.0
17765640,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7772040963172913,0.3468309938907623,0.3161439001560211,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9226163029670716,0.5836540460586548,0.5550974011421204,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9067330360412598,0.5576009154319763,0.3915683329105377,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8492642045021057,0.457293689250946,0.4366088807582855,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6743615865707397,0.2241753190755844,1.0308341979980469,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9667663574219,297.20574951171875,284.90386962890625,1.0,0.6349273920059204,0.4737731218338012,0.4737731218338012,1.0,1.0,-3.278571605682373,1.168887972831726,2.1096837520599365,0.4295700192451477,0.8735095262527466,0.8735095262527466,0.0,204.7772521972656,212.0,72792.25,0.0,3152.49853515625,1.0,278.15692138671875,282.9164123535156,299.268798828125,303.2265625,293.1499938964844,293.1499938964844,278.45001220703125,38720.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917790293693542,1.0,0.0,0.0,3.654401302337648,3.654425859451294,8.910985798138427e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10747.5849609375,0.0,1558.453857421875,2977.34912109375,0.0,4230.240234375,0.9086416363716124,1.0,0.0,3.0,1.0,0.0
17765700,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7757290005683899,0.3469632565975189,0.3160988688468933,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9207029342651368,0.5839200615882874,0.5551543235778809,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9056698083877563,0.5590762495994568,0.3924209773540497,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8478493094444275,0.4575646221637726,0.4367225766181946,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6730972528457642,0.224254161119461,1.0309727191925049,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9590759277344,297.20782470703125,285.0187072753906,1.0,0.6359362006187439,0.4729434549808502,0.4729434549808502,1.0,1.0,-3.2799081802368164,1.1675384044647217,2.1123697757720947,0.4278857409954071,0.9536425471305848,0.9536425471305848,0.0,206.30880737304688,212.0,71957.109375,0.0,3164.021484375,1.0,278.4022216796875,283.0461120605469,299.2023010253906,303.0136413574219,293.1499938964844,293.1499938964844,278.45001220703125,34314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856576919555664,1.0,0.0,0.0,3.699548721313477,3.699572801589966,9.132522791333032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11099.7177734375,0.0,1576.21533203125,2977.34912109375,0.0,4177.705078125,0.916857659816742,1.0,0.0,3.0,1.0,0.0
17765760,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7749212980270386,0.3471966981887817,0.3163504898548126,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.919587016105652,0.5843163132667542,0.5555617809295654,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9053567051887512,0.5606721043586731,0.393559068441391,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8470439314842224,0.4579498469829559,0.4371164739131927,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6723746061325073,0.2244171947240829,1.031818389892578,284.9990539550781,284.95001220703125,302.09423828125,296.219482421875,298.9529724121094,297.21124267578125,284.9975280761719,1.0,0.6370636224746704,0.4721185863018036,0.4721185863018036,1.0,1.0,-3.2835581302642822,1.167097568511963,2.11646056175232,0.4266414046287536,0.9613322615623474,0.9613322615623474,0.0,207.5235137939453,215.0,72092.078125,0.0,3178.867919921875,1.0,278.4430847167969,283.0291442871094,299.2032775878906,303.0611572265625,293.1499938964844,293.1499938964844,278.1499938964844,33731.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984664261341095,1.0,0.0,0.0,3.7586829662323,3.7587077617645264,9.426809128854076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11950.642578125,0.0,1639.9970703125,2977.34912109375,0.0,4169.1337890625,0.9279332756996156,1.0,0.0,3.0,1.0,0.0
17765820,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.771801769733429,0.3466254472732544,0.3161835074424743,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9155981540679932,0.5839428305625916,0.5556104183197021,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9030959010124208,0.5627065300941467,0.3952408730983734,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8440902233123779,0.4577908515930176,0.4373143017292022,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.669799268245697,0.2242682427167892,1.0323184728622437,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.9355163574219,297.20721435546875,284.90582275390625,1.0,0.6391567587852478,0.4704688191413879,0.4704688191413879,1.0,1.0,-3.286285877227783,1.1643825769424438,2.12190318107605,0.4234988391399383,0.8718028664588928,0.8718028664588928,0.0,210.81570434570312,218.0,72544.046875,0.0,3203.36328125,1.0,278.1570129394531,282.9181213378906,299.21063232421875,303.1517333984375,293.1499938964844,293.1499938964844,278.45001220703125,38619.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922566413879396,1.0,0.0,0.0,3.640867948532105,3.640892267227173,8.84510825471807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10699.1826171875,0.0,1542.58203125,2977.34912109375,0.0,4234.318359375,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
17765880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.771801769733429,0.3466254472732544,0.3161835074424743,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9155981540679932,0.5839428305625916,0.5556104183197021,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9030959010124208,0.5627065300941467,0.3952408730983734,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8440902233123779,0.4577908515930176,0.4373143017292022,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.669799268245697,0.2242682427167892,1.0323184728622437,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.9355163574219,297.20721435546875,284.90582275390625,1.0,0.6391567587852478,0.4704688191413879,0.4704688191413879,1.0,1.0,-3.286285877227783,1.1643825769424438,2.12190318107605,0.4234988391399383,0.8718028664588928,0.8718028664588928,0.0,210.81570434570312,218.0,72544.046875,0.0,3203.36328125,1.0,278.1570129394531,282.9181213378906,299.21063232421875,303.1517333984375,293.1499938964844,293.1499938964844,278.45001220703125,38619.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922566413879396,1.0,0.0,0.0,3.640867948532105,3.640892267227173,8.84510825471807e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10699.1826171875,0.0,1542.58203125,2977.34912109375,0.0,4234.318359375,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
17765940,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7696024179458618,0.3469342887401581,0.3163436949253082,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9127278327941896,0.584526777267456,0.5559989809989929,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9019541144371032,0.5659676790237427,0.3973442018032074,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8419594168663025,0.4583753943443298,0.4377584159374237,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6679126620292664,0.2245020270347595,1.0332746505737305,284.9993896484375,284.95001220703125,302.04998779296875,296.1724853515625,298.9276123046875,297.2132568359375,284.99786376953125,1.0,0.6412699222564697,0.4688190519809723,0.4688190519809723,1.0,1.0,-3.2911505699157715,1.1624925136566162,2.128658056259156,0.4205032289028168,0.9592547416687012,0.9592547416687012,0.0,213.5687561035156,221.0,71892.2578125,0.0,3229.6328125,1.0,278.4430847167969,283.02880859375,299.1550598144531,302.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,33666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984868049621582,1.0,0.0,0.0,3.748545169830322,3.7485697269439697,9.376025786878016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11902.2265625,0.0,1627.6649169921875,2977.34912109375,0.0,4170.89306640625,0.925529420375824,1.0,0.0,3.0,1.0,0.0
17766000,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7696024179458618,0.3469342887401581,0.3163436949253082,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9127278327941896,0.584526777267456,0.5559989809989929,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9019541144371032,0.5659676790237427,0.3973442018032074,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8419594168663025,0.4583753943443298,0.4377584159374237,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6679126620292664,0.2245020270347595,1.0332746505737305,284.9993896484375,284.95001220703125,302.04998779296875,296.1724853515625,298.9276123046875,297.2132568359375,284.99786376953125,1.0,0.6412699222564697,0.4688190519809723,0.4688190519809723,1.0,1.0,-3.2911505699157715,1.1624925136566162,2.128658056259156,0.4205032289028168,0.9592547416687012,0.9592547416687012,0.0,213.5687561035156,221.0,71892.2578125,0.0,3229.6328125,1.0,278.4430847167969,283.02880859375,299.1550598144531,302.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,33666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984868049621582,1.0,0.0,0.0,3.748545169830322,3.7485697269439697,9.376025786878016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11902.2265625,0.0,1627.6649169921875,2977.34912109375,0.0,4170.89306640625,0.925529420375824,1.0,0.0,3.0,1.0,0.0
17766060,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7666224837303162,0.3463099896907806,0.3161253631114959,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.909041702747345,0.5841193795204163,0.5560042262077332,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.900050699710846,0.5683348178863525,0.3992349505424499,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.839148759841919,0.4581447839736938,0.4378864169120788,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6654872894287109,0.2243478298187255,1.0337412357330322,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9161376953125,297.2104187011719,284.90692138671875,1.0,0.6433465480804443,0.4671837389469147,0.4671837389469147,1.0,1.0,-3.293891429901123,1.159751534461975,2.134140014648437,0.4173996150493622,0.870983362197876,0.870983362197876,0.0,216.8472900390625,224.0,72380.9453125,0.0,3254.17626953125,1.0,278.1570739746094,282.9178771972656,299.1719665527344,303.1015930175781,293.1499938964844,293.1499938964844,278.45001220703125,38543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924166798591614,1.0,0.0,0.0,3.63300371170044,3.633028030395508,8.806939035821415e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10667.1845703125,0.0,1533.28173828125,2977.34912109375,0.0,4235.6845703125,0.9037527441978456,1.0,0.0,3.0,1.0,0.0
17766120,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7666224837303162,0.3463099896907806,0.3161253631114959,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.909041702747345,0.5841193795204163,0.5560042262077332,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.900050699710846,0.5683348178863525,0.3992349505424499,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.839148759841919,0.4581447839736938,0.4378864169120788,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6654872894287109,0.2243478298187255,1.0337412357330322,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9161376953125,297.2104187011719,284.90692138671875,1.0,0.6433465480804443,0.4671837389469147,0.4671837389469147,1.0,1.0,-3.293891429901123,1.159751534461975,2.134140014648437,0.4173996150493622,0.870983362197876,0.870983362197876,0.0,216.8472900390625,224.0,72380.9453125,0.0,3254.17626953125,1.0,278.1570739746094,282.9178771972656,299.1719665527344,303.1015930175781,293.1499938964844,293.1499938964844,278.45001220703125,38543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924166798591614,1.0,0.0,0.0,3.63300371170044,3.633028030395508,8.806939035821415e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10667.1845703125,0.0,1533.28173828125,2977.34912109375,0.0,4235.6845703125,0.9037527441978456,1.0,0.0,3.0,1.0,0.0
17766180,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7645338177680969,0.3465651869773865,0.3162375688552856,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9064405560493468,0.5846681594848633,0.5563649535179138,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8992171287536621,0.5719174742698669,0.4015763700008392,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.837127149105072,0.4586587250232696,0.4382631480693817,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6637271046638489,0.2245784252882003,1.0346766710281372,284.99969482421875,284.95001220703125,302.0307006835937,296.1377868652344,298.9126892089844,297.217529296875,284.9981384277344,1.0,0.6454522013664246,0.4655483961105346,0.4655483961105346,1.0,1.0,-3.2988460063934326,1.1578530073165894,2.140993118286133,0.4145569801330566,0.9582744240760804,0.9582744240760804,0.0,219.586166381836,227.0,71756.0078125,0.0,3280.69580078125,1.0,278.44305419921875,283.0273132324219,299.12115478515625,302.95635986328125,293.1499938964844,293.1499938964844,278.1499938964844,33617.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851829409599304,1.0,0.0,0.0,3.742657899856568,3.742682456970215,9.346597380499588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11869.21875,0.0,1620.43896484375,2977.34912109375,0.0,4173.6103515625,0.924167811870575,1.0,0.0,3.0,1.0,0.0
17766240,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7645338177680969,0.3465651869773865,0.3162375688552856,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9064405560493468,0.5846681594848633,0.5563649535179138,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8992171287536621,0.5719174742698669,0.4015763700008392,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.837127149105072,0.4586587250232696,0.4382631480693817,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6637271046638489,0.2245784252882003,1.0346766710281372,284.99969482421875,284.95001220703125,302.0307006835937,296.1377868652344,298.9126892089844,297.217529296875,284.9981384277344,1.0,0.6454522013664246,0.4655483961105346,0.4655483961105346,1.0,1.0,-3.2988460063934326,1.1578530073165894,2.140993118286133,0.4145569801330566,0.9582744240760804,0.9582744240760804,0.0,219.586166381836,227.0,71756.0078125,0.0,3280.69580078125,1.0,278.44305419921875,283.0273132324219,299.12115478515625,302.95635986328125,293.1499938964844,293.1499938964844,278.1499938964844,33617.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851829409599304,1.0,0.0,0.0,3.742657899856568,3.742682456970215,9.346597380499588e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11869.21875,0.0,1620.43896484375,2977.34912109375,0.0,4173.6103515625,0.924167811870575,1.0,0.0,3.0,1.0,0.0
17766300,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7634143829345703,0.3462797105312347,0.3162697851657867,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9050825238227844,0.5844982862472534,0.5565347671508789,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8987119197845459,0.573223352432251,0.4027346074581146,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8360583186149597,0.4585720002651214,0.4384534657001495,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6628262996673584,0.2245412021875381,1.0352823734283447,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.90869140625,297.21685791015625,284.8702697753906,1.0,0.6465491652488708,0.4647307395935058,0.4647307395935058,1.0,1.0,-3.301445960998535,1.1569280624389648,2.1445178985595703,0.4132727980613708,0.8682350516319275,0.8682350516319275,0.0,221.05807495117188,227.0,72577.3984375,0.0,3294.826904296875,1.0,278.1957702636719,282.8836975097656,299.1655578613281,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,37856.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918285608291626,1.0,0.0,0.0,3.703019142150879,3.7030439376831055,9.149665061158884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11477.6171875,0.0,1607.0537109375,2977.34912109375,0.0,4230.66357421875,0.9163237810134888,1.0,0.0,3.0,1.0,0.0
17766360,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7616706490516663,0.3458940684795379,0.3159761130809784,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9030661582946776,0.5841875076293945,0.5563098192214966,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8975346684455872,0.5744612812995911,0.4036080241203308,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8344237804412842,0.4583631157875061,0.4383293390274048,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.661427915096283,0.2244199365377426,1.0351283550262451,284.9059143066406,284.95001220703125,302.02685546875,296.1213684082031,298.9042053222656,297.2149963378906,284.90728759765625,1.0,0.6475157737731934,0.4639346897602081,0.4639346897602081,1.0,1.0,-3.3015401363372803,1.155076026916504,2.1464638710021973,0.4115491509437561,0.8701936602592468,0.8701936602592468,0.0,222.8734741210937,230.0,72250.2890625,0.0,3305.279052734375,1.0,278.1572570800781,282.9161071777344,299.1394348144531,303.06158447265625,293.1499938964844,293.1499938964844,278.45001220703125,38537.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929198026657104,1.0,0.0,0.0,3.627809762954712,3.62783408164978,8.781775591160113e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10640.728515625,0.0,1527.4896240234375,2977.34912109375,0.0,4239.97607421875,0.9025956988334656,1.0,0.0,3.0,1.0,0.0
17766420,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7596386671066284,0.3460981845855713,0.316045194864273,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9006400108337402,0.5846421718597412,0.5565873384475708,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8968308568000793,0.578190803527832,0.406054675579071,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8324486613273621,0.4588119387626648,0.4386462271213531,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6597398519515991,0.2246431559324264,1.0360387563705444,284.9995422363281,284.95001220703125,302.0263977050781,296.10552978515625,298.90350341796875,297.2221984863281,284.9980163574219,1.0,0.6496016383171082,0.462342619895935,0.462342619895935,1.0,1.0,-3.3063669204711914,1.1531862020492554,2.1531805992126465,0.4085414409637451,0.9572768211364746,0.9572768211364746,0.0,225.62673950195312,233.0,71638.6484375,0.0,3331.72216796875,1.0,278.4430236816406,283.0248718261719,299.08917236328125,302.9174499511719,293.1499938964844,293.1499938964844,278.1499938964844,33600.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985732913017273,1.0,0.0,0.0,3.7385313510894775,3.738555669784546,9.325998462372808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11840.15625,0.0,1615.5263671875,2977.34912109375,0.0,4178.35400390625,0.923227071762085,1.0,0.0,3.0,1.0,0.0
17766480,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7596386671066284,0.3460981845855713,0.316045194864273,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9006400108337402,0.5846421718597412,0.5565873384475708,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8968308568000793,0.578190803527832,0.406054675579071,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8324486613273621,0.4588119387626648,0.4386462271213531,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6597398519515991,0.2246431559324264,1.0360387563705444,284.9995422363281,284.95001220703125,302.0263977050781,296.10552978515625,298.90350341796875,297.2221984863281,284.9980163574219,1.0,0.6496016383171082,0.462342619895935,0.462342619895935,1.0,1.0,-3.3063669204711914,1.1531862020492554,2.1531805992126465,0.4085414409637451,0.9572768211364746,0.9572768211364746,0.0,225.62673950195312,233.0,71638.6484375,0.0,3331.72216796875,1.0,278.4430236816406,283.0248718261719,299.08917236328125,302.9174499511719,293.1499938964844,293.1499938964844,278.1499938964844,33600.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985732913017273,1.0,0.0,0.0,3.7385313510894775,3.738555669784546,9.325998462372808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11840.15625,0.0,1615.5263671875,2977.34912109375,0.0,4178.35400390625,0.923227071762085,1.0,0.0,3.0,1.0,0.0
17766540,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7568473219871521,0.3453803360462188,0.3157413005828857,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8973832726478577,0.5840628147125244,0.5564414262771606,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8952726721763611,0.5808660387992859,0.4081789255142212,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8297967910766602,0.4584537744522095,0.438654363155365,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6575217247009277,0.2244759947061538,1.036462426185608,284.9062805175781,284.95001220703125,302.0289611816406,296.0902709960937,298.8973693847656,297.2196960449219,284.9074401855469,1.0,0.6516403555870056,0.4607505202293396,0.4607505202293396,1.0,1.0,-3.3089072704315186,1.1504008769989014,2.158506393432617,0.4049293100833893,0.8696475028991699,0.8696475028991699,0.0,228.9248809814453,236.0,72140.4765625,0.0,3356.11181640625,1.0,278.1571655273437,282.91357421875,299.1083984375,303.0238037109375,293.1499938964844,293.1499938964844,278.45001220703125,38498.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935035109519958,1.0,0.0,0.0,3.624328851699829,3.6243529319763184,8.764930612414901e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10617.8603515625,0.0,1523.358154296875,2977.34912109375,0.0,4244.95068359375,0.9017866253852844,1.0,0.0,3.0,1.0,0.0
17766600,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7568473219871521,0.3453803360462188,0.3157413005828857,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8973832726478577,0.5840628147125244,0.5564414262771606,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8952726721763611,0.5808660387992859,0.4081789255142212,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8297967910766602,0.4584537744522095,0.438654363155365,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6575217247009277,0.2244759947061538,1.036462426185608,284.9062805175781,284.95001220703125,302.0289611816406,296.0902709960937,298.8973693847656,297.2196960449219,284.9074401855469,1.0,0.6516403555870056,0.4607505202293396,0.4607505202293396,1.0,1.0,-3.3089072704315186,1.1504008769989014,2.158506393432617,0.4049293100833893,0.8696475028991699,0.8696475028991699,0.0,228.9248809814453,236.0,72140.4765625,0.0,3356.11181640625,1.0,278.1571655273437,282.91357421875,299.1083984375,303.0238037109375,293.1499938964844,293.1499938964844,278.45001220703125,38498.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935035109519958,1.0,0.0,0.0,3.624328851699829,3.6243529319763184,8.764930612414901e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10617.8603515625,0.0,1523.358154296875,2977.34912109375,0.0,4244.95068359375,0.9017866253852844,1.0,0.0,3.0,1.0,0.0
17766660,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7548534870147705,0.3455374538898468,0.3157720863819122,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.894960343837738,0.5844147205352783,0.5566272139549255,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8946611285209656,0.5847330689430237,0.4107229113578796,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8278388977050781,0.4588409662246704,0.4389163851737976,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6558837890625,0.2246902585029602,1.0373437404632568,284.99951171875,284.95001220703125,302.0342102050781,296.0755310058594,298.8988952636719,297.2269287109375,284.9980163574219,1.0,0.6536995768547058,0.4592147171497345,0.4592147171497345,1.0,1.0,-3.313592433929444,1.1485964059829712,2.1649959087371826,0.4011886715888977,0.956470787525177,0.956470787525177,0.0,231.6815948486328,239.0,71532.6953125,0.0,3382.377685546875,1.0,278.4429931640625,283.0221252441406,299.05908203125,302.8809509277344,293.1499938964844,293.1499938964844,278.1499938964844,33587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862909913063048,1.0,0.0,0.0,3.735205888748169,3.735230445861816,9.309414963354356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11813.6533203125,0.0,1611.577880859375,2977.34912109375,0.0,4183.1630859375,0.9224687218666076,1.0,0.0,3.0,1.0,0.0
17766720,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7548534870147705,0.3455374538898468,0.3157720863819122,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.894960343837738,0.5844147205352783,0.5566272139549255,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8946611285209656,0.5847330689430237,0.4107229113578796,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8278388977050781,0.4588409662246704,0.4389163851737976,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6558837890625,0.2246902585029602,1.0373437404632568,284.99951171875,284.95001220703125,302.0342102050781,296.0755310058594,298.8988952636719,297.2269287109375,284.9980163574219,1.0,0.6536995768547058,0.4592147171497345,0.4592147171497345,1.0,1.0,-3.313592433929444,1.1485964059829712,2.1649959087371826,0.4011886715888977,0.956470787525177,0.956470787525177,0.0,231.6815948486328,239.0,71532.6953125,0.0,3382.377685546875,1.0,278.4429931640625,283.0221252441406,299.05908203125,302.8809509277344,293.1499938964844,293.1499938964844,278.1499938964844,33587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862909913063048,1.0,0.0,0.0,3.735205888748169,3.735230445861816,9.309414963354356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11813.6533203125,0.0,1611.577880859375,2977.34912109375,0.0,4183.1630859375,0.9224687218666076,1.0,0.0,3.0,1.0,0.0
17766780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.75214684009552,0.3447808921337127,0.3154324293136596,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8917514085769653,0.5837346315383911,0.5563879013061523,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8932313919067383,0.5875338315963745,0.412936121225357,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8252369165420532,0.4584257006645202,0.4388712346553802,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6537538170814514,0.2245161533355713,1.0377421379089355,284.9065246582031,284.95001220703125,302.0417785644531,296.061279296875,298.8946533203125,297.224365234375,284.9076538085937,1.0,0.6557103991508484,0.457678884267807,0.457678884267807,1.0,1.0,-3.3159890174865723,1.1458829641342163,2.1701059341430664,0.3971149027347564,0.8691576719284058,0.8691576719284058,0.0,234.9815368652344,242.0,72038.53125,0.0,3406.537353515625,1.0,278.1571655273437,282.91082763671875,299.0794372558594,302.9887390136719,293.1499938964844,293.1499938964844,278.45001220703125,38486.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940691590309144,1.0,0.0,0.0,3.621337652206421,3.62136173248291,8.750469078222523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10596.388671875,0.0,1519.968017578125,2977.34912109375,0.0,4249.767578125,0.9011108875274658,1.0,0.0,3.0,1.0,0.0
17766840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.75214684009552,0.3447808921337127,0.3154324293136596,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8917514085769653,0.5837346315383911,0.5563879013061523,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8932313919067383,0.5875338315963745,0.412936121225357,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8252369165420532,0.4584257006645202,0.4388712346553802,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6537538170814514,0.2245161533355713,1.0377421379089355,284.9065246582031,284.95001220703125,302.0417785644531,296.061279296875,298.8946533203125,297.224365234375,284.9076538085937,1.0,0.6557103991508484,0.457678884267807,0.457678884267807,1.0,1.0,-3.3159890174865723,1.1458829641342163,2.1701059341430664,0.3971149027347564,0.8691576719284058,0.8691576719284058,0.0,234.9815368652344,242.0,72038.53125,0.0,3406.537353515625,1.0,278.1571655273437,282.91082763671875,299.0794372558594,302.9887390136719,293.1499938964844,293.1499938964844,278.45001220703125,38486.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940691590309144,1.0,0.0,0.0,3.621337652206421,3.62136173248291,8.750469078222523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10596.388671875,0.0,1519.968017578125,2977.34912109375,0.0,4249.767578125,0.9011108875274658,1.0,0.0,3.0,1.0,0.0
17766900,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7509208917617798,0.3447937071323395,0.3152875602245331,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8902725577354431,0.5837970972061157,0.5562622547149658,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8926870226860046,0.5894771814346313,0.4141090512275696,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8240345120429993,0.4585352540016174,0.4388378262519836,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6527591943740845,0.2245780825614929,1.0378180742263794,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8955993652344,297.2273254394531,285.0197448730469,1.0,0.6566683650016785,0.4569109976291656,0.4569109976291656,1.0,1.0,-3.3171184062957764,1.144495725631714,2.1726224422454834,0.3949961364269256,0.948304295539856,0.948304295539856,0.0,236.5163116455078,242.0,71256.71875,0.0,3417.829833984375,1.0,278.4014892578125,283.0371398925781,299.02166748046875,302.7887878417969,293.1499938964844,293.1499938964844,278.45001220703125,34112.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878766536712646,1.0,0.0,0.0,3.670213222503662,3.670237064361572,8.988264426079695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10946.9580078125,0.0,1541.56884765625,2977.34912109375,0.0,4196.8056640625,0.910125494003296,1.0,0.0,3.0,1.0,0.0
17766960,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7502284646034241,0.3449001312255859,0.3154295682907104,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8893750905990601,0.5839812159538269,0.5564762353897095,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.892745852470398,0.5915285348892212,0.4155683815479278,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.823323130607605,0.458756148815155,0.4390800893306732,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6521967649459839,0.2247243374586105,1.0385959148406982,284.99969482421875,284.95001220703125,302.0513610839844,296.04754638671875,298.8975830078125,297.2314453125,284.9981994628906,1.0,0.6577417254447937,0.4561544060707092,0.4561544060707092,1.0,1.0,-3.3205254077911377,1.143996238708496,2.1765291690826416,0.3933159112930298,0.9558742642402648,0.9558742642402648,0.0,237.74044799804688,245.0,71432.484375,0.0,3432.5947265625,1.0,278.44287109375,283.01934814453125,299.03082275390625,302.8465881347656,293.1499938964844,293.1499938964844,278.1499938964844,33569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868281483650208,1.0,0.0,0.0,3.7321560382843018,3.73218035697937,9.29421787532192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11788.6142578125,0.0,1607.9154052734375,2977.34912109375,0.0,4187.78857421875,0.9218407869338988,1.0,0.0,3.0,1.0,0.0
17767020,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7476949691772461,0.3441226780414581,0.3150637745857239,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8863275647163391,0.5832178592681885,0.556148111820221,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8915572166442871,0.5944970846176147,0.4178812801837921,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208489418029785,0.4582981467247009,0.4389875531196594,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.650229811668396,0.2245505005121231,1.0389734506607056,284.9066467285156,284.95001220703125,302.0625305175781,296.0342102050781,298.8944702148437,297.2289733886719,284.90777587890625,1.0,0.6597264409065247,0.454641193151474,0.454641193151474,1.0,1.0,-3.322824239730835,1.1411385536193848,2.18168568611145,0.3905613720417022,0.868630588054657,0.868630588054657,0.0,241.0334014892578,248.0,71936.375,0.0,3456.57177734375,1.0,278.1571960449219,282.90777587890625,299.05224609375,302.9555358886719,293.1499938964844,293.1499938964844,278.45001220703125,38480.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945895075798036,1.0,0.0,0.0,3.618561744689941,3.6185860633850098,8.737059147279069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10575.3427734375,0.0,1516.874755859375,2977.34912109375,0.0,4254.19384765625,0.9004884362220764,1.0,0.0,3.0,1.0,0.0
17767080,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7476949691772461,0.3441226780414581,0.3150637745857239,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8863275647163391,0.5832178592681885,0.556148111820221,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8915572166442871,0.5944970846176147,0.4178812801837921,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208489418029785,0.4582981467247009,0.4389875531196594,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.650229811668396,0.2245505005121231,1.0389734506607056,284.9066467285156,284.95001220703125,302.0625305175781,296.0342102050781,298.8944702148437,297.2289733886719,284.90777587890625,1.0,0.6597264409065247,0.454641193151474,0.454641193151474,1.0,1.0,-3.322824239730835,1.1411385536193848,2.18168568611145,0.3905613720417022,0.868630588054657,0.868630588054657,0.0,241.0334014892578,248.0,71936.375,0.0,3456.57177734375,1.0,278.1571960449219,282.90777587890625,299.05224609375,302.9555358886719,293.1499938964844,293.1499938964844,278.45001220703125,38480.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945895075798036,1.0,0.0,0.0,3.618561744689941,3.6185860633850098,8.737059147279069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10575.3427734375,0.0,1516.874755859375,2977.34912109375,0.0,4254.19384765625,0.9004884362220764,1.0,0.0,3.0,1.0,0.0
17767140,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.745943009853363,0.3442258238792419,0.315042495727539,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8841232061386108,0.5834007859230042,0.5561695098876953,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8913490176200867,0.5987252593040466,0.420665830373764,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8190662264823914,0.4585940837860107,0.439158171415329,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6488284468650818,0.2247605621814727,1.0398107767105105,284.9992370605469,284.95001220703125,302.07501220703125,296.0213317871094,298.8983764648437,297.2364196777344,284.99774169921875,1.0,0.6617406606674194,0.4531280100345611,0.4531280100345611,1.0,1.0,-3.327378511428833,1.1390990018844604,2.188279390335083,0.3883804678916931,0.954979121685028,0.954979121685028,0.0,243.7743682861328,251.0,71331.3359375,0.0,3482.68359375,1.0,278.44293212890625,283.01568603515625,299.0045166015625,302.8145446777344,293.1499938964844,293.1499938964844,278.1499938964844,33578.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873002767562866,1.0,0.0,0.0,3.729899644851685,3.729923963546753,9.282983910452458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11764.5546875,0.0,1605.377685546875,2977.34912109375,0.0,4191.85009765625,0.9212669134140016,1.0,0.0,3.0,1.0,0.0
17767200,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.745943009853363,0.3442258238792419,0.315042495727539,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8841232061386108,0.5834007859230042,0.5561695098876953,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8913490176200867,0.5987252593040466,0.420665830373764,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8190662264823914,0.4585940837860107,0.439158171415329,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6488284468650818,0.2247605621814727,1.0398107767105105,284.9992370605469,284.95001220703125,302.07501220703125,296.0213317871094,298.8983764648437,297.2364196777344,284.99774169921875,1.0,0.6617406606674194,0.4531280100345611,0.4531280100345611,1.0,1.0,-3.327378511428833,1.1390990018844604,2.188279390335083,0.3883804678916931,0.954979121685028,0.954979121685028,0.0,243.7743682861328,251.0,71331.3359375,0.0,3482.68359375,1.0,278.44293212890625,283.01568603515625,299.0045166015625,302.8145446777344,293.1499938964844,293.1499938964844,278.1499938964844,33578.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873002767562866,1.0,0.0,0.0,3.729899644851685,3.729923963546753,9.282983910452458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11764.5546875,0.0,1605.377685546875,2977.34912109375,0.0,4191.85009765625,0.9212669134140016,1.0,0.0,3.0,1.0,0.0
17767260,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7435259222984314,0.3434314131736755,0.314659833908081,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8811789751052856,0.5825608968734741,0.5557737350463867,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8903481364250183,0.6018583178520203,0.4231089055538177,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8166497349739075,0.4580956399440765,0.4390283524990082,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6469694375991821,0.2245820313692093,1.0401725769042969,284.9067687988281,284.95001220703125,302.0884094238281,296.0088806152344,298.8958435058594,297.2337646484375,284.9078674316406,1.0,0.6637115478515625,0.4516352415084839,0.4516352415084839,1.0,1.0,-3.329669237136841,1.13621985912323,2.1934492588043213,0.3858922123908996,0.868108868598938,0.868108868598938,0.0,247.06326293945312,254.0,71834.6953125,0.0,3506.69921875,1.0,278.1572265625,282.904541015625,299.0268249511719,302.9241638183594,293.1499938964844,293.1499938964844,278.45001220703125,38480.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995047092437744,1.0,0.0,0.0,3.615931987762451,3.615956068038941,8.724364306544885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10554.7705078125,0.0,1513.97900390625,2977.34912109375,0.0,4258.083984375,0.8999029397964478,1.0,0.0,3.0,1.0,0.0
