time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7435259222984314,0.3434314131736755,0.314659833908081,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8811789751052856,0.5825608968734741,0.5557737350463867,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8903481364250183,0.6018583178520203,0.4231089055538177,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8166497349739075,0.4580956399440765,0.4390283524990082,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6469694375991821,0.2245820313692093,1.0401725769042969,284.9067687988281,284.95001220703125,302.0884094238281,296.0088806152344,298.8958435058594,297.2337646484375,284.9078674316406,1.0,0.6637115478515625,0.4516352415084839,0.4516352415084839,1.0,1.0,-3.329669237136841,1.13621985912323,2.1934492588043213,0.3858922123908996,0.868108868598938,0.868108868598938,0.0,247.06326293945312,254.0,71834.6953125,0.0,3506.69921875,1.0,278.1572265625,282.904541015625,299.0268249511719,302.9241638183594,293.1499938964844,293.1499938964844,278.45001220703125,38480.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995047092437744,1.0,0.0,0.0,3.615931987762451,3.615956068038941,8.724364306544885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10554.7705078125,0.0,1513.97900390625,2977.34912109375,0.0,4258.083984375,0.8999029397964478,1.0,0.0,3.0,1.0,0.0
17767380,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7417795062065125,0.3435110747814178,0.3146239817142486,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8789352774620056,0.5826412439346313,0.5557090044021606,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901539444923401,0.6061798334121704,0.4259702861309051,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8148118853569031,0.458342045545578,0.439159095287323,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6455748677253723,0.2247800379991531,1.0409847497940063,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.90008544921875,297.2406921386719,284.9976501464844,1.0,0.6657069325447083,0.4501424431800842,0.4501424431800842,1.0,1.0,-3.3341140747070312,1.1342591047286987,2.199854850769043,0.3822482526302337,0.9542658925056458,0.9542658925056458,0.0,249.8138427734375,257.0,71232.4140625,0.0,3532.7265625,1.0,278.44293212890625,283.0123291015625,298.9797668457031,302.7839660644531,293.1499938964844,293.1499938964844,278.1499938964844,33576.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877171516418456,1.0,0.0,0.0,3.7274343967437744,3.7274587154388414,9.270715963793918e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11741.146484375,0.0,1602.5164794921875,2977.34912109375,0.0,4195.4345703125,0.920710265636444,1.0,0.0,3.0,1.0,0.0
17767440,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7417795062065125,0.3435110747814178,0.3146239817142486,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8789352774620056,0.5826412439346313,0.5557090044021606,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901539444923401,0.6061798334121704,0.4259702861309051,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8148118853569031,0.458342045545578,0.439159095287323,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6455748677253723,0.2247800379991531,1.0409847497940063,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.90008544921875,297.2406921386719,284.9976501464844,1.0,0.6657069325447083,0.4501424431800842,0.4501424431800842,1.0,1.0,-3.3341140747070312,1.1342591047286987,2.199854850769043,0.3822482526302337,0.9542658925056458,0.9542658925056458,0.0,249.8138427734375,257.0,71232.4140625,0.0,3532.7265625,1.0,278.44293212890625,283.0123291015625,298.9797668457031,302.7839660644531,293.1499938964844,293.1499938964844,278.1499938964844,33576.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877171516418456,1.0,0.0,0.0,3.7274343967437744,3.7274587154388414,9.270715963793918e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11741.146484375,0.0,1602.5164794921875,2977.34912109375,0.0,4195.4345703125,0.920710265636444,1.0,0.0,3.0,1.0,0.0
17767500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7408232688903809,0.3431466519832611,0.3145820200443268,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8777190446853638,0.5822370052337646,0.555659830570221,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8899348378181458,0.6078082323074341,0.4273657202720642,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8138123154640198,0.4581268727779388,0.4392285346984863,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6448463201522827,0.2247260361909866,1.0415300130844116,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.8992614746094,297.2396545410156,284.87139892578125,1.0,0.6667449474334717,0.4493960738182068,0.4493960738182068,1.0,1.0,-3.3364269733428955,1.1333298683166504,2.203097105026245,0.3801004886627197,0.8652260303497314,0.8652260303497314,0.0,251.2947998046875,257.0,72053.671875,0.0,3546.56787109375,1.0,278.1961364746094,282.86993408203125,299.02685546875,302.9766845703125,293.1499938964844,293.1499938964844,278.1499938964844,37864.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994367241859436,1.0,0.0,0.0,3.687329053878784,3.6873538494110094,9.072293210010684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11356.83203125,0.0,1589.186767578125,2977.34912109375,0.0,4252.30322265625,0.9128153324127196,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7393661737442017,0.3426961898803711,0.3142279088497162,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8759442567825317,0.5816991925239563,0.5552224516868591,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8891355991363525,0.6093713045120239,0.4284621179103851,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8123108148574829,0.4577988684177398,0.4389912784099579,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6437182426452637,0.2245886176824569,1.0413137674331665,284.9068298339844,284.95001220703125,302.1165466308594,295.98504638671875,298.8977355957031,297.2375793457031,284.9080810546875,1.0,0.6676530241966248,0.4486706554889679,0.4486706554889679,1.0,1.0,-3.3362486362457275,1.1314963102340698,2.204752445220948,0.3776585757732391,0.8675675988197327,0.8675675988197327,0.0,253.1119079589844,260.0,71733.953125,0.0,3556.510498046875,1.0,278.1573791503906,282.90155029296875,299.0030212402344,302.8946838378906,293.1499938964844,293.1499938964844,278.45001220703125,38500.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954514503479004,1.0,0.0,0.0,3.613124132156372,3.613148212432861,8.710819656698732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10534.6513671875,0.0,1511.0478515625,2977.34912109375,0.0,4261.5185546875,0.8992999196052551,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7376709580421448,0.3427419066429138,0.3141671419143677,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8737358450889587,0.5816845893859863,0.5550679564476013,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.889003336429596,0.6137526035308838,0.4313654601573944,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8104681968688965,0.4580114483833313,0.4390886723995209,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6423810124397278,0.2247824966907501,1.042101502418518,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9020690917969,297.2444763183594,284.9974975585937,1.0,0.6696218848228455,0.4472198784351349,0.4472198784351349,1.0,1.0,-3.34053635597229,1.129538893699646,2.2109973430633545,0.3739442825317383,0.9535921812057496,0.9535921812057496,0.0,255.867904663086,263.0,71138.0390625,0.0,3582.310302734375,1.0,278.4429016113281,283.0090637207031,298.9565734863281,302.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,33574.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880980849266052,1.0,0.0,0.0,3.725141048431397,3.725165367126465,9.259312605536252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11719.03125,0.0,1599.86328125,2977.34912109375,0.0,4198.7080078125,0.9201932549476624,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7376709580421448,0.3427419066429138,0.3141671419143677,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8737358450889587,0.5816845893859863,0.5550679564476013,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.889003336429596,0.6137526035308838,0.4313654601573944,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8104681968688965,0.4580114483833313,0.4390886723995209,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6423810124397278,0.2247824966907501,1.042101502418518,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9020690917969,297.2444763183594,284.9974975585937,1.0,0.6696218848228455,0.4472198784351349,0.4472198784351349,1.0,1.0,-3.34053635597229,1.129538893699646,2.2109973430633545,0.3739442825317383,0.9535921812057496,0.9535921812057496,0.0,255.867904663086,263.0,71138.0390625,0.0,3582.310302734375,1.0,278.4429016113281,283.0090637207031,298.9565734863281,302.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,33574.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880980849266052,1.0,0.0,0.0,3.725141048431397,3.725165367126465,9.259312605536252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11719.03125,0.0,1599.86328125,2977.34912109375,0.0,4198.7080078125,0.9201932549476624,1.0,0.0,3.0,1.0,0.0
17767740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7353673577308655,0.3418813347816467,0.3137275874614715,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8708773255348206,0.5806574821472168,0.5544952750205994,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881267309188843,0.6169787049293518,0.4338812828063965,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8080186247825623,0.457443505525589,0.4388917982578277,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6406485438346863,0.2245904207229614,1.0424107313156128,284.9069519042969,284.95001220703125,302.1441345214844,295.962646484375,298.8992919921875,297.2413024902344,284.90802001953125,1.0,0.6715387105941772,0.4457690715789795,0.4457690715789795,1.0,1.0,-3.3424878120422363,1.126609206199646,2.215878486633301,0.3707010447978973,0.867078959941864,0.867078959941864,0.0,259.1725158691406,266.0,71640.40625,0.0,3605.7724609375,1.0,278.1572570800781,282.8983459472656,298.9804992675781,302.8665466308594,293.1499938964844,293.1499938964844,278.45001220703125,38480.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958310723304749,1.0,0.0,0.0,3.6109251976013184,3.610949277877808,8.700221201252134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10516.1552734375,0.0,1508.4908447265625,2977.34912109375,0.0,4264.74169921875,0.8987879753112793,1.0,0.0,3.0,1.0,0.0
17767800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7353673577308655,0.3418813347816467,0.3137275874614715,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8708773255348206,0.5806574821472168,0.5544952750205994,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881267309188843,0.6169787049293518,0.4338812828063965,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8080186247825623,0.457443505525589,0.4388917982578277,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6406485438346863,0.2245904207229614,1.0424107313156128,284.9069519042969,284.95001220703125,302.1441345214844,295.962646484375,298.8992919921875,297.2413024902344,284.90802001953125,1.0,0.6715387105941772,0.4457690715789795,0.4457690715789795,1.0,1.0,-3.3424878120422363,1.126609206199646,2.215878486633301,0.3707010447978973,0.867078959941864,0.867078959941864,0.0,259.1725158691406,266.0,71640.40625,0.0,3605.7724609375,1.0,278.1572570800781,282.8983459472656,298.9804992675781,302.8665466308594,293.1499938964844,293.1499938964844,278.45001220703125,38480.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958310723304749,1.0,0.0,0.0,3.6109251976013184,3.610949277877808,8.700221201252134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10516.1552734375,0.0,1508.4908447265625,2977.34912109375,0.0,4264.74169921875,0.8987879753112793,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7337480783462524,0.3418841958045959,0.3136242628097534,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8687659502029419,0.5805572271347046,0.5542584657669067,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8880980610847473,0.6213858723640442,0.4368029832839966,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8062124252319336,0.4576313495635986,0.4389635920524597,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6394035220146179,0.2247793227434158,1.0431678295135498,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.90313720703125,297.2481994628906,284.99725341796875,1.0,0.6734762787818909,0.444374680519104,0.444374680519104,1.0,1.0,-3.3465821743011475,1.1245774030685425,2.2220046520233154,0.3682315945625305,0.9527360796928406,0.9527360796928406,0.0,261.9327392578125,269.0,71040.53125,0.0,3631.24267578125,1.0,278.44287109375,283.0059509277344,298.93463134765625,302.7276611328125,293.1499938964844,293.1499938964844,278.1499938964844,33576.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884275794029236,1.0,0.0,0.0,3.7225475311279297,3.722571849822998,9.24642449717794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11696.740234375,0.0,1596.899169921875,2977.34912109375,0.0,4201.5380859375,0.9196097254753112,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7337480783462524,0.3418841958045959,0.3136242628097534,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8687659502029419,0.5805572271347046,0.5542584657669067,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8880980610847473,0.6213858723640442,0.4368029832839966,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8062124252319336,0.4576313495635986,0.4389635920524597,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6394035220146179,0.2247793227434158,1.0431678295135498,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.90313720703125,297.2481994628906,284.99725341796875,1.0,0.6734762787818909,0.444374680519104,0.444374680519104,1.0,1.0,-3.3465821743011475,1.1245774030685425,2.2220046520233154,0.3682315945625305,0.9527360796928406,0.9527360796928406,0.0,261.9327392578125,269.0,71040.53125,0.0,3631.24267578125,1.0,278.44287109375,283.0059509277344,298.93463134765625,302.7276611328125,293.1499938964844,293.1499938964844,278.1499938964844,33576.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884275794029236,1.0,0.0,0.0,3.7225475311279297,3.722571849822998,9.24642449717794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11696.740234375,0.0,1596.899169921875,2977.34912109375,0.0,4201.5380859375,0.9196097254753112,1.0,0.0,3.0,1.0,0.0
17767980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7315483689308167,0.341005802154541,0.3131612539291382,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.866032063961029,0.5794533491134644,0.5536094903945923,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8873343467712402,0.6246132254600525,0.4393206536769867,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.803804337978363,0.4570440053939819,0.4387453198432922,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6377779245376587,0.2245814055204391,1.0434447526931765,284.9070739746094,284.95001220703125,302.1683959960937,295.94158935546875,298.8998107910156,297.2453308105469,284.9081115722656,1.0,0.6753613948822021,0.4429802894592285,0.4429802894592285,1.0,1.0,-3.348353862762451,1.1215901374816897,2.226763963699341,0.3662688434123993,0.8664718270301819,0.8664718270301819,0.0,265.2373046875,272.0,71540.6796875,0.0,3654.344482421875,1.0,278.15728759765625,282.8956298828125,298.95928955078125,302.8395690917969,293.1499938964844,293.1499938964844,278.45001220703125,38482.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961384534835817,1.0,0.0,0.0,3.607994318008423,3.608018398284912,8.686103001309675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10497.1328125,0.0,1505.2930908203125,2977.34912109375,0.0,4267.349609375,0.898138165473938,1.0,0.0,3.0,1.0,0.0
17768040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7315483689308167,0.341005802154541,0.3131612539291382,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.866032063961029,0.5794533491134644,0.5536094903945923,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8873343467712402,0.6246132254600525,0.4393206536769867,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.803804337978363,0.4570440053939819,0.4387453198432922,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6377779245376587,0.2245814055204391,1.0434447526931765,284.9070739746094,284.95001220703125,302.1683959960937,295.94158935546875,298.8998107910156,297.2453308105469,284.9081115722656,1.0,0.6753613948822021,0.4429802894592285,0.4429802894592285,1.0,1.0,-3.348353862762451,1.1215901374816897,2.226763963699341,0.3662688434123993,0.8664718270301819,0.8664718270301819,0.0,265.2373046875,272.0,71540.6796875,0.0,3654.344482421875,1.0,278.15728759765625,282.8956298828125,298.95928955078125,302.8395690917969,293.1499938964844,293.1499938964844,278.45001220703125,38482.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961384534835817,1.0,0.0,0.0,3.607994318008423,3.608018398284912,8.686103001309675e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10497.1328125,0.0,1505.2930908203125,2977.34912109375,0.0,4267.349609375,0.898138165473938,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7305331230163574,0.3409547209739685,0.3129632174968719,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8647470474243164,0.5793017148971558,0.553286075592041,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8870685696601868,0.6267749667167664,0.4406404495239258,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8026686310768127,0.4570689499378204,0.438632994890213,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6369956135749817,0.2246270924806594,1.0434515476226809,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9010009765625,297.248291015625,285.0189514160156,1.0,0.6762576103210449,0.4422830939292907,0.4422830939292907,1.0,1.0,-3.3491811752319336,1.1201162338256836,2.22906494140625,0.3646600246429443,0.9448118805885316,0.9448118805885316,0.0,266.7704772949219,272.0,70762.90625,0.0,3665.0947265625,1.0,278.40118408203125,283.0209655761719,298.9029846191406,302.6416931152344,293.1499938964844,293.1499938964844,278.45001220703125,34093.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898447394371032,1.0,0.0,0.0,3.657312631607056,3.6573362350463854,8.925189263209177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10843.0224609375,0.0,1527.0230712890625,2977.34912109375,0.0,4213.69287109375,0.907221257686615,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7299447059631348,0.3409901857376098,0.3130446076393127,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8639272451400757,0.5792686343193054,0.5532979369163513,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8872982263565063,0.6290194988250732,0.4422434866428375,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8019803762435913,0.4572042822837829,0.4387956261634826,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6365518569946289,0.2247554510831833,1.0441560745239258,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.90289306640625,297.2523193359375,284.9973449707031,1.0,0.6772676110267639,0.4416030943393707,0.4416030943393707,1.0,1.0,-3.352261543273926,1.1195544004440308,2.232707023620605,0.3629994094371795,0.9519376158714294,0.9519376158714294,0.0,267.9987487792969,275.0,70941.4453125,0.0,3679.474853515625,1.0,278.4427795410156,283.0034484863281,298.91387939453125,302.70098876953125,293.1499938964844,293.1499938964844,278.1499938964844,33566.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886955618858336,1.0,0.0,0.0,3.71929669380188,3.719321012496948,9.23028153465566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11674.357421875,0.0,1593.0872802734375,2977.34912109375,0.0,4203.8388671875,0.9189387559890748,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.72770756483078,0.3400984108448028,0.3125749826431274,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8611413836479187,0.578086256980896,0.5525810122489929,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8864529132843018,0.6322347521781921,0.4447591602802276,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7995110154151917,0.4565896689891815,0.438558429479599,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6348975300788879,0.2245388031005859,1.0443826913833618,284.9072265625,284.95001220703125,302.1865234375,295.9217529296875,298.8985290527344,297.2490234375,284.90826416015625,1.0,0.6791209578514099,0.4402430355548858,0.4402430355548858,1.0,1.0,-3.3538525104522705,1.1167643070220947,2.237088203430176,0.358326107263565,0.8658403158187866,0.8658403158187866,0.0,271.3021545410156,278.0,71442.1640625,0.0,3702.20166015625,1.0,278.15728759765625,282.8933410644531,298.9393615722656,302.8139343261719,293.1499938964844,293.1499938964844,278.45001220703125,38479.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963918328285216,1.0,0.0,0.0,3.604801893234253,3.604825973510742,8.670738793625787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10478.693359375,0.0,1501.787109375,2977.34912109375,0.0,4269.498046875,0.8974263668060303,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.72770756483078,0.3400984108448028,0.3125749826431274,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8611413836479187,0.578086256980896,0.5525810122489929,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8864529132843018,0.6322347521781921,0.4447591602802276,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7995110154151917,0.4565896689891815,0.438558429479599,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6348975300788879,0.2245388031005859,1.0443826913833618,284.9072265625,284.95001220703125,302.1865234375,295.9217529296875,298.8985290527344,297.2490234375,284.90826416015625,1.0,0.6791209578514099,0.4402430355548858,0.4402430355548858,1.0,1.0,-3.3538525104522705,1.1167643070220947,2.237088203430176,0.358326107263565,0.8658403158187866,0.8658403158187866,0.0,271.3021545410156,278.0,71442.1640625,0.0,3702.20166015625,1.0,278.15728759765625,282.8933410644531,298.9393615722656,302.8139343261719,293.1499938964844,293.1499938964844,278.45001220703125,38479.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963918328285216,1.0,0.0,0.0,3.604801893234253,3.604825973510742,8.670738793625787e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10478.693359375,0.0,1501.787109375,2977.34912109375,0.0,4269.498046875,0.8974263668060303,1.0,0.0,3.0,1.0,0.0
17768340,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7261114120483398,0.3400747776031494,0.312453955411911,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8590434789657593,0.5778310894966125,0.5522059798240662,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8864042162895203,0.6366484761238098,0.447687566280365,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7976902723312378,0.4567299783229828,0.4385921657085418,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6336842179298401,0.22470423579216,1.04505717754364,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.8999938964844,297.2554931640625,284.9967346191406,1.0,0.6809979677200317,0.438882976770401,0.438882976770401,1.0,1.0,-3.35761833190918,1.1147695779800415,2.242848873138428,0.3538948893547058,0.9507668018341064,0.9507668018341064,0.0,274.05718994140625,281.0,70844.21875,0.0,3727.048095703125,1.0,278.4428405761719,283.0007019042969,298.8946533203125,302.6763916015625,293.1499938964844,293.1499938964844,278.1499938964844,33581.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889184832572936,1.0,0.0,0.0,3.716463088989258,3.716487407684326,9.216221883434628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11653.115234375,0.0,1589.9515380859375,2977.34912109375,0.0,4205.75146484375,0.9182407855987548,1.0,0.0,3.0,1.0,0.0
17768400,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7261114120483398,0.3400747776031494,0.312453955411911,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8590434789657593,0.5778310894966125,0.5522059798240662,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8864042162895203,0.6366484761238098,0.447687566280365,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7976902723312378,0.4567299783229828,0.4385921657085418,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6336842179298401,0.22470423579216,1.04505717754364,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.8999938964844,297.2554931640625,284.9967346191406,1.0,0.6809979677200317,0.438882976770401,0.438882976770401,1.0,1.0,-3.35761833190918,1.1147695779800415,2.242848873138428,0.3538948893547058,0.9507668018341064,0.9507668018341064,0.0,274.05718994140625,281.0,70844.21875,0.0,3727.048095703125,1.0,278.4428405761719,283.0007019042969,298.8946533203125,302.6763916015625,293.1499938964844,293.1499938964844,278.1499938964844,33581.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889184832572936,1.0,0.0,0.0,3.716463088989258,3.716487407684326,9.216221883434628e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11653.115234375,0.0,1589.9515380859375,2977.34912109375,0.0,4205.75146484375,0.9182407855987548,1.0,0.0,3.0,1.0,0.0
17768460,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7239686846733093,0.3391852080821991,0.3119790256023407,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8563921451568604,0.576589822769165,0.5514259934425354,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.88567054271698,0.639864444732666,0.4501995742321014,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953398823738098,0.4561029374599457,0.4383368790149688,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6321303844451904,0.2244884669780731,1.045259714126587,284.9072265625,284.95001220703125,302.19561767578125,295.90313720703125,298.8934326171875,297.2516174316406,284.9082336425781,1.0,0.6828241348266602,0.4375304877758026,0.4375304877758026,1.0,1.0,-3.359074354171753,1.111811280250549,2.247263193130493,0.3504895269870758,0.8649464845657349,0.8649464845657349,0.0,277.3570861816406,284.0,71336.6484375,0.0,3749.485107421875,1.0,278.1573181152344,282.8913879394531,298.920654296875,302.7892761230469,293.1499938964844,293.1499938964844,278.45001220703125,38492.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965940713882446,1.0,0.0,0.0,3.6009762287139893,3.6010003089904785,8.652344831716619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10459.658203125,0.0,1497.7093505859375,2977.34912109375,0.0,4271.21240234375,0.8965862393379211,1.0,0.0,3.0,1.0,0.0
17768520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7239686846733093,0.3391852080821991,0.3119790256023407,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8563921451568604,0.576589822769165,0.5514259934425354,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.88567054271698,0.639864444732666,0.4501995742321014,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953398823738098,0.4561029374599457,0.4383368790149688,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6321303844451904,0.2244884669780731,1.045259714126587,284.9072265625,284.95001220703125,302.19561767578125,295.90313720703125,298.8934326171875,297.2516174316406,284.9082336425781,1.0,0.6828241348266602,0.4375304877758026,0.4375304877758026,1.0,1.0,-3.359074354171753,1.111811280250549,2.247263193130493,0.3504895269870758,0.8649464845657349,0.8649464845657349,0.0,277.3570861816406,284.0,71336.6484375,0.0,3749.485107421875,1.0,278.1573181152344,282.8913879394531,298.920654296875,302.7892761230469,293.1499938964844,293.1499938964844,278.45001220703125,38492.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965940713882446,1.0,0.0,0.0,3.6009762287139893,3.6010003089904785,8.652344831716619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10459.658203125,0.0,1497.7093505859375,2977.34912109375,0.0,4271.21240234375,0.8965862393379211,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224856615066528,0.3391624987125397,0.3118551969528198,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8544449806213379,0.5762731432914734,0.5509895086288452,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8857618570327759,0.6442880034446716,0.4531302452087402,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7936619520187378,0.4562275409698486,0.4383522272109985,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6310310363769531,0.224655345082283,1.0459189414978027,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8924255371094,297.25750732421875,284.9961242675781,1.0,0.6846768260002136,0.4361779987812042,0.4361779987812042,1.0,1.0,-3.362730026245117,1.1095802783966064,2.2531497478485107,0.3483422100543976,0.9492359161376952,0.9492359161376952,0.0,280.108154296875,287.0,70733.5,0.0,3774.1279296875,1.0,278.4428100585937,282.99859619140625,298.8763427734375,302.6518859863281,293.1499938964844,293.1499938964844,278.1499938964844,33595.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890612363815308,1.0,0.0,0.0,3.712323904037476,3.712347984313965,9.19570425139682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11629.69140625,0.0,1585.31884765625,2977.34912109375,0.0,4206.97607421875,0.9173160195350648,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224856615066528,0.3391624987125397,0.3118551969528198,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8544449806213379,0.5762731432914734,0.5509895086288452,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8857618570327759,0.6442880034446716,0.4531302452087402,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7936619520187378,0.4562275409698486,0.4383522272109985,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6310310363769531,0.224655345082283,1.0459189414978027,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8924255371094,297.25750732421875,284.9961242675781,1.0,0.6846768260002136,0.4361779987812042,0.4361779987812042,1.0,1.0,-3.362730026245117,1.1095802783966064,2.2531497478485107,0.3483422100543976,0.9492359161376952,0.9492359161376952,0.0,280.108154296875,287.0,70733.5,0.0,3774.1279296875,1.0,278.4428100585937,282.99859619140625,298.8763427734375,302.6518859863281,293.1499938964844,293.1499938964844,278.1499938964844,33595.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890612363815308,1.0,0.0,0.0,3.712323904037476,3.712347984313965,9.19570425139682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11629.69140625,0.0,1585.31884765625,2977.34912109375,0.0,4206.97607421875,0.9173160195350648,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7216794490814209,0.3387553989887237,0.3117666840553283,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8534151911735535,0.5756831765174866,0.5507564544677734,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8857071995735168,0.6459227800369263,0.4545400440692901,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7927742004394531,0.4559572339057922,0.4383638501167297,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6304706335067749,0.224587008357048,1.0463870763778689,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8883056640625,297.2557373046875,284.87164306640625,1.0,0.6856414079666138,0.4355017244815826,0.4355017244815826,1.0,1.0,-3.364623546600342,1.1084638833999634,2.256159782409668,0.3475130200386047,0.8608980178833008,0.8608980178833008,0.0,281.5936584472656,287.0,71535.3359375,0.0,3787.2470703125,1.0,278.1965026855469,282.8583679199219,298.92529296875,302.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,37966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956607818603516,1.0,0.0,0.0,3.669878244400024,3.669902801513672,8.986624493445561e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11248.26171875,0.0,1570.1932373046875,2977.34912109375,0.0,4263.2958984375,0.908967673778534,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7204193472862244,0.3382740318775177,0.3113787174224853,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8519169688224792,0.57497239112854,0.5501500368118286,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8851295709609985,0.6474980711936951,0.4556376338005066,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7914215326309204,0.4555810689926147,0.4380764365196228,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6295647025108337,0.2244353890419006,1.0460964441299438,284.90728759765625,284.95001220703125,302.19293212890625,295.8856811523437,298.8832702636719,297.25299072265625,284.9084167480469,1.0,0.6864777207374573,0.4348534345626831,0.4348534345626831,1.0,1.0,-3.3640553951263428,1.106508493423462,2.257546901702881,0.346307098865509,0.8637429475784302,0.8637429475784302,0.0,283.4071044921875,290.0,71211.71875,0.0,3796.2939453125,1.0,278.1575012207031,282.8904113769531,298.9029846191406,302.7648010253906,293.1499938964844,293.1499938964844,278.45001220703125,38529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966765642166138,1.0,0.0,0.0,3.5954275131225586,3.5954513549804688,8.625700047559803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10438.359375,0.0,1491.9404296875,2977.34912109375,0.0,4271.91162109375,0.8953930735588074,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7189399003982544,0.3382398784160614,0.3112482130527496,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8499978184700012,0.5745879411697388,0.549653172492981,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8852275609970093,0.6519173383712769,0.458565890789032,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7897663712501526,0.455677181482315,0.438068151473999,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6284849047660828,0.2245909720659256,1.0467160940170288,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8797912597656,297.25830078125,284.9955749511719,1.0,0.6883043050765991,0.4335567951202392,0.4335567951202392,1.0,1.0,-3.367550849914551,1.104350209236145,2.263200759887696,0.343986451625824,0.947441577911377,0.947441577911377,0.0,286.1620483398437,278.0,70612.625,0.0,3820.651611328125,1.0,278.4427490234375,282.99725341796875,298.8591613769531,302.6279296875,293.1499938964844,293.1499938964844,278.1499938964844,33605.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890908002853394,1.0,0.0,0.0,3.707018613815308,3.707042932510376,9.16944088658056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11604.8623046875,0.0,1579.3409423828125,2977.34912109375,0.0,4207.2294921875,0.9161275625228882,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7189399003982544,0.3382398784160614,0.3112482130527496,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8499978184700012,0.5745879411697388,0.549653172492981,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8852275609970093,0.6519173383712769,0.458565890789032,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7897663712501526,0.455677181482315,0.438068151473999,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6284849047660828,0.2245909720659256,1.0467160940170288,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8797912597656,297.25830078125,284.9955749511719,1.0,0.6883043050765991,0.4335567951202392,0.4335567951202392,1.0,1.0,-3.367550849914551,1.104350209236145,2.263200759887696,0.343986451625824,0.947441577911377,0.947441577911377,0.0,286.1620483398437,278.0,70612.625,0.0,3820.651611328125,1.0,278.4427490234375,282.99725341796875,298.8591613769531,302.6279296875,293.1499938964844,293.1499938964844,278.1499938964844,33605.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890908002853394,1.0,0.0,0.0,3.707018613815308,3.707042932510376,9.16944088658056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11604.8623046875,0.0,1579.3409423828125,2977.34912109375,0.0,4207.2294921875,0.9161275625228882,1.0,0.0,3.0,1.0,0.0
17768940,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7203570008277893,0.3373651802539825,0.3105183243751526,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8517716526985168,0.5732377767562866,0.548491358757019,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.889354407787323,0.6551251411437988,0.4608690440654754,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7917430996894836,0.4550160467624664,0.4375036358833313,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6299622058868408,0.2243737876415252,1.0456007719039917,284.90643310546875,284.95001220703125,302.1756591796875,295.86932373046875,298.8681030273437,297.253662109375,284.9073181152344,1.0,0.6859184503555298,0.4322601854801178,0.4322601854801178,1.0,1.0,-3.366037607192993,1.1003786325454712,2.2656588554382324,0.3403138518333435,0.8613402843475342,0.8613402843475342,0.0,282.4840087890625,266.0,71040.484375,0.0,3795.844970703125,1.0,278.15740966796875,282.8896179199219,298.885986328125,302.7389831542969,293.1499938964844,293.1499938964844,278.45001220703125,38581.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966229796409608,1.0,0.0,0.0,3.5874838829040527,3.587507724761963,8.5876280309094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10411.400390625,0.0,1483.7044677734375,2977.34912109375,0.0,4271.45751953125,0.8936527371406555,1.0,0.0,3.0,1.0,0.0
17769000,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7203570008277893,0.3373651802539825,0.3105183243751526,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8517716526985168,0.5732377767562866,0.548491358757019,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.889354407787323,0.6551251411437988,0.4608690440654754,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7917430996894836,0.4550160467624664,0.4375036358833313,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6299622058868408,0.2243737876415252,1.0456007719039917,284.90643310546875,284.95001220703125,302.1756591796875,295.86932373046875,298.8681030273437,297.253662109375,284.9073181152344,1.0,0.6859184503555298,0.4322601854801178,0.4322601854801178,1.0,1.0,-3.366037607192993,1.1003786325454712,2.2656588554382324,0.3403138518333435,0.8613402843475342,0.8613402843475342,0.0,282.4840087890625,266.0,71040.484375,0.0,3795.844970703125,1.0,278.15740966796875,282.8896179199219,298.885986328125,302.7389831542969,293.1499938964844,293.1499938964844,278.45001220703125,38581.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966229796409608,1.0,0.0,0.0,3.5874838829040527,3.587507724761963,8.5876280309094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10411.400390625,0.0,1483.7044677734375,2977.34912109375,0.0,4271.45751953125,0.8936527371406555,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7244661450386047,0.3374050259590149,0.3100482225418091,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8567824959754944,0.5728448033332825,0.5475646257400513,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8971624374389648,0.6595964431762695,0.4635212421417236,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7968679070472717,0.455141931772232,0.4370988607406616,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6336483955383301,0.2245904952287674,1.044446349143982,284.9942321777344,284.95001220703125,302.16064453125,295.86151123046875,298.8625183105469,297.2595520019531,284.9932556152344,1.0,0.6816941499710083,0.4310431778430938,0.4310431778430938,1.0,1.0,-3.365663528442383,1.0970793962478638,2.268584012985229,0.3361830115318298,0.942089319229126,0.942089319229126,0.0,274.3466186523437,254.0,70368.875,0.0,3748.21630859375,1.0,278.44195556640625,282.9969177246094,298.842529296875,302.5985107421875,293.1499938964844,293.1499938964844,278.1499938964844,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888228178024292,1.0,0.0,0.0,3.693272829055786,3.6932969093322754,9.101565296987246e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11556.6787109375,0.0,1565.0186767578125,2977.34912109375,0.0,4204.9306640625,0.9134073853492736,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7244661450386047,0.3374050259590149,0.3100482225418091,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8567824959754944,0.5728448033332825,0.5475646257400513,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8971624374389648,0.6595964431762695,0.4635212421417236,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7968679070472717,0.455141931772232,0.4370988607406616,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6336483955383301,0.2245904952287674,1.044446349143982,284.9942321777344,284.95001220703125,302.16064453125,295.86151123046875,298.8625183105469,297.2595520019531,284.9932556152344,1.0,0.6816941499710083,0.4310431778430938,0.4310431778430938,1.0,1.0,-3.365663528442383,1.0970793962478638,2.268584012985229,0.3361830115318298,0.942089319229126,0.942089319229126,0.0,274.3466186523437,254.0,70368.875,0.0,3748.21630859375,1.0,278.44195556640625,282.9969177246094,298.842529296875,302.5985107421875,293.1499938964844,293.1499938964844,278.1499938964844,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888228178024292,1.0,0.0,0.0,3.693272829055786,3.6932969093322754,9.101565296987246e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11556.6787109375,0.0,1565.0186767578125,2977.34912109375,0.0,4204.9306640625,0.9134073853492736,1.0,0.0,3.0,1.0,0.0
