time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7292314171791077,0.3366672992706299,0.3092093765735626,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8628561496734619,0.5715528726577759,0.5462096333503723,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9061071276664734,0.6629112362861633,0.4657156765460968,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8029748797416687,0.4545695781707763,0.4363735020160675,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6381257176399231,0.2244936227798462,1.0427266359329224,284.9071044921875,284.95001220703125,302.14093017578125,295.8539428710937,298.8490295410156,297.2561340332031,284.9078674316406,1.0,0.6764169931411743,0.4298261702060699,0.4298261702060699,1.0,1.0,-3.362729549407959,1.0928314924240112,2.2698981761932373,0.331788957118988,0.8576328754425049,0.8576328754425049,0.0,264.7995300292969,242.0,70754.7109375,0.0,3686.355712890625,1.0,278.15753173828125,282.8929443359375,298.8689880371094,302.706298828125,293.1499938964844,293.1499938964844,278.45001220703125,38636.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959788918495178,1.0,0.0,0.0,3.5707716941833496,3.57079553604126,8.507803954671544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10370.0068359375,0.0,1466.0933837890625,2977.34912109375,0.0,4265.99609375,0.8900090456008911,1.0,0.0,3.0,1.0,0.0
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7292314171791077,0.3366672992706299,0.3092093765735626,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8628561496734619,0.5715528726577759,0.5462096333503723,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9061071276664734,0.6629112362861633,0.4657156765460968,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8029748797416687,0.4545695781707763,0.4363735020160675,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6381257176399231,0.2244936227798462,1.0427266359329224,284.9071044921875,284.95001220703125,302.14093017578125,295.8539428710937,298.8490295410156,297.2561340332031,284.9078674316406,1.0,0.6764169931411743,0.4298261702060699,0.4298261702060699,1.0,1.0,-3.362729549407959,1.0928314924240112,2.2698981761932373,0.331788957118988,0.8576328754425049,0.8576328754425049,0.0,264.7995300292969,242.0,70754.7109375,0.0,3686.355712890625,1.0,278.15753173828125,282.8929443359375,298.8689880371094,302.706298828125,293.1499938964844,293.1499938964844,278.45001220703125,38636.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959788918495178,1.0,0.0,0.0,3.5707716941833496,3.57079553604126,8.507803954671544e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10370.0068359375,0.0,1466.0933837890625,2977.34912109375,0.0,4265.99609375,0.8900090456008911,1.0,0.0,3.0,1.0,0.0
17769300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7320860028266907,0.3366973400115967,0.3088352978229522,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8665019869804382,0.571319580078125,0.545548677444458,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9115639328956604,0.665147602558136,0.4668878614902496,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8065677881240845,0.4546155631542206,0.4360169470310211,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6407769918441772,0.2246137857437133,1.041781306266785,285.0137634277344,284.95001220703125,302.1291809082031,295.8502197265625,298.8448181152344,297.259033203125,285.01397705078125,1.0,0.6735219955444336,0.429217666387558,0.429217666387558,1.0,1.0,-3.361321926116944,1.0907284021377563,2.270593643188477,0.3295753896236419,0.9327282309532166,0.9327282309532166,0.0,259.4754943847656,242.0,69972.25,0.0,3652.45849609375,1.0,278.3997802734375,283.0148620605469,298.81396484375,302.5103454589844,293.1499938964844,293.1499938964844,278.45001220703125,34131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893892407417296,1.0,0.0,0.0,3.6205570697784415,3.6205804347991934,8.746696948946919e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10704.822265625,0.0,1486.7879638671875,2977.34912109375,0.0,4209.78857421875,0.8989219665527344,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7355951070785522,0.3368015587329864,0.308722048997879,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8709303736686707,0.5711886882781982,0.5452011227607727,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9181377291679382,0.6674152612686157,0.468322217464447,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8107727766036987,0.4547604620456695,0.4359194040298462,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6440133452415466,0.2248216867446899,1.0415325164794922,284.9931335449219,284.95001220703125,302.1161499023437,295.8465576171875,298.84088134765625,297.2626647949219,284.99169921875,1.0,0.670643150806427,0.4286551177501678,0.4286551177501678,1.0,1.0,-3.362074136734009,1.0895181894302368,2.272556066513061,0.3279072940349579,0.9369962811470032,0.9369962811470032,0.0,253.68844604492188,230.0,70096.8203125,0.0,3621.050048828125,1.0,278.4425964355469,282.9986267089844,298.82598876953125,302.5671081542969,293.1499938964844,293.1499938964844,278.1499938964844,33716.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879526495933532,1.0,0.0,0.0,3.678567409515381,3.678591251373291,9.029230341184302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11510.2265625,0.0,1547.9617919921875,2977.34912109375,0.0,4197.45849609375,0.9098371267318726,1.0,0.0,3.0,1.0,0.0
17769420,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7421812415122986,0.3361269533634186,0.3078899979591369,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.87944096326828,0.5699008703231812,0.5437957048416138,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9310120940208436,0.6706624031066895,0.4704387784004211,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8185034990310669,0.4542281031608581,0.4351773560047149,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.650347113609314,0.2248155027627945,1.0399545431137085,284.9083251953125,284.95001220703125,302.0859680175781,295.8393249511719,298.82427978515625,297.2592163085937,284.9090270996094,1.0,0.6645267009735107,0.4275299906730652,0.4275299906730652,1.0,1.0,-3.3591458797454834,1.0854651927947998,2.273680686950684,0.324275404214859,0.8544110655784607,0.8544110655784607,0.0,242.60494995117188,218.0,70469.9765625,0.0,3550.566162109375,1.0,278.1576843261719,282.8976745605469,298.85406494140625,302.6756896972656,293.1499938964844,293.1499938964844,278.45001220703125,38622.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950965642929076,1.0,0.0,0.0,3.553027629852295,3.553050994873047,8.4234585528975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10329.478515625,0.0,1447.0352783203125,2977.34912109375,0.0,4258.50390625,0.8860724568367004,1.0,0.0,3.0,1.0,0.0
17769480,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7421812415122986,0.3361269533634186,0.3078899979591369,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.87944096326828,0.5699008703231812,0.5437957048416138,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9310120940208436,0.6706624031066895,0.4704387784004211,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8185034990310669,0.4542281031608581,0.4351773560047149,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.650347113609314,0.2248155027627945,1.0399545431137085,284.9083251953125,284.95001220703125,302.0859680175781,295.8393249511719,298.82427978515625,297.2592163085937,284.9090270996094,1.0,0.6645267009735107,0.4275299906730652,0.4275299906730652,1.0,1.0,-3.3591458797454834,1.0854651927947998,2.273680686950684,0.324275404214859,0.8544110655784607,0.8544110655784607,0.0,242.60494995117188,218.0,70469.9765625,0.0,3550.566162109375,1.0,278.1576843261719,282.8976745605469,298.85406494140625,302.6756896972656,293.1499938964844,293.1499938964844,278.45001220703125,38622.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950965642929076,1.0,0.0,0.0,3.553027629852295,3.553050994873047,8.4234585528975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10329.478515625,0.0,1447.0352783203125,2977.34912109375,0.0,4258.50390625,0.8860724568367004,1.0,0.0,3.0,1.0,0.0
17769540,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7460954785346985,0.3361835181713104,0.3075128495693207,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8844397068023682,0.5696579217910767,0.5430953502655029,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9384047389030457,0.6729640960693359,0.4716266095638275,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8228889107704163,0.4542926847934723,0.4348088502883911,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6540690064430237,0.2249811738729477,1.0390814542770386,285.0137634277344,284.95001220703125,302.0679931640625,295.8356018066406,298.8182373046875,297.26220703125,285.01324462890625,1.0,0.6612374186515808,0.4269449412822723,0.4269449412822723,1.0,1.0,-3.357778549194336,1.0834152698516846,2.274363279342652,0.322367250919342,0.9297216534614564,0.9297216534614564,0.0,236.5808868408203,218.0,69714.5,0.0,3512.842529296875,1.0,278.4028625488281,283.01824951171875,298.79901123046875,302.4829406738281,293.1499938964844,293.1499938964844,278.45001220703125,33954.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883348345756532,1.0,0.0,0.0,3.608075618743897,3.608098745346069,8.686494652465626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10673.435546875,0.0,1471.8941650390625,2977.34912109375,0.0,4200.74169921875,0.8958446383476257,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7504125237464905,0.3362880349159241,0.3074100017547607,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8898438215255737,0.5695149898529053,0.5427469611167908,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9460327625274658,0.6751198768615723,0.4729862511157989,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8275637626647949,0.4544309377670288,0.4347143769264221,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6581324934959412,0.2252057790756225,1.0389329195022583,284.9925537109375,284.95001220703125,302.04998779296875,295.83221435546875,298.81268310546875,297.2655639648437,284.9916381835937,1.0,0.6582780480384827,0.4264048933982849,0.4264048933982849,1.0,1.0,-3.3585777282714844,1.0822654962539673,2.2763121128082275,0.3209863901138305,0.932466447353363,0.932466447353363,0.0,230.7039031982422,206.0,69821.5625,0.0,3481.029296875,1.0,278.441650390625,283.0025634765625,298.8123474121094,302.5382385253906,293.1499938964844,293.1499938964844,278.1499938964844,33794.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871196150779724,1.0,0.0,0.0,3.6597297191619873,3.6597535610198975,8.936991093833058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11457.5029296875,0.0,1527.4775390625,2977.34912109375,0.0,4190.29638671875,0.9058783650398254,1.0,0.0,3.0,1.0,0.0
17769660,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7589360475540161,0.3356488645076751,0.3065836727619171,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.900562047958374,0.5682294368743896,0.5413120985031128,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.960513472557068,0.6783884167671204,0.4750882387161255,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8368383646011353,0.4539192020893097,0.4339650571346283,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6663761734962463,0.2252517938613891,1.0374982357025146,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.79327392578125,297.2622985839844,284.9100036621094,1.0,0.6518740653991699,0.4253025352954864,0.4253025352954864,1.0,1.0,-3.355766773223877,1.0782840251922607,2.277482748031616,0.3176888525485992,0.8513631820678711,0.8513631820678711,0.0,219.2132568359375,194.0,70197.859375,0.0,3408.67822265625,1.0,278.1578063964844,282.9029541015625,298.84033203125,302.6468200683594,293.1499938964844,293.1499938964844,278.45001220703125,38591.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941691756248474,1.0,0.0,0.0,3.535661697387696,3.535685062408448,8.341318675775256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10291.376953125,0.0,1428.4263916015625,2977.34912109375,0.0,4250.61865234375,0.8822092413902283,1.0,0.0,3.0,1.0,0.0
17769720,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7589360475540161,0.3356488645076751,0.3065836727619171,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.900562047958374,0.5682294368743896,0.5413120985031128,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.960513472557068,0.6783884167671204,0.4750882387161255,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8368383646011353,0.4539192020893097,0.4339650571346283,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6663761734962463,0.2252517938613891,1.0374982357025146,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.79327392578125,297.2622985839844,284.9100036621094,1.0,0.6518740653991699,0.4253025352954864,0.4253025352954864,1.0,1.0,-3.355766773223877,1.0782840251922607,2.277482748031616,0.3176888525485992,0.8513631820678711,0.8513631820678711,0.0,219.2132568359375,194.0,70197.859375,0.0,3408.67822265625,1.0,278.1578063964844,282.9029541015625,298.84033203125,302.6468200683594,293.1499938964844,293.1499938964844,278.45001220703125,38591.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941691756248474,1.0,0.0,0.0,3.535661697387696,3.535685062408448,8.341318675775256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10291.376953125,0.0,1428.4263916015625,2977.34912109375,0.0,4250.61865234375,0.8822092413902283,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7695260643959045,0.3358278274536133,0.3061166405677795,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9140494465827942,0.567833423614502,0.5402504205703735,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9759989976882936,0.6828651428222656,0.4776458442211151,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8480958938598633,0.4541295170783996,0.4335052669048309,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6763795018196106,0.225681260228157,1.0366281270980835,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7801513671875,297.26861572265625,284.99102783203125,1.0,0.6454407572746277,0.4242001473903656,0.4242001473903656,1.0,1.0,-3.355397224426269,1.0751973390579224,2.2802000045776367,0.3145635724067688,0.9281851053237916,0.9281851053237916,0.0,207.09507751464844,182.0,69570.578125,0.0,3338.445068359375,1.0,278.4415283203125,283.00640869140625,298.8005065917969,302.5121765136719,293.1499938964844,293.1499938964844,278.1499938964844,33782.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860984086990356,1.0,0.0,0.0,3.643327236175537,3.643350601196289,8.857060720401932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11412.5634765625,0.0,1509.1983642578125,2977.34912109375,0.0,4181.50390625,0.9021816849708556,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7695260643959045,0.3358278274536133,0.3061166405677795,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9140494465827942,0.567833423614502,0.5402504205703735,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9759989976882936,0.6828651428222656,0.4776458442211151,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8480958938598633,0.4541295170783996,0.4335052669048309,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6763795018196106,0.225681260228157,1.0366281270980835,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7801513671875,297.26861572265625,284.99102783203125,1.0,0.6454407572746277,0.4242001473903656,0.4242001473903656,1.0,1.0,-3.355397224426269,1.0751973390579224,2.2802000045776367,0.3145635724067688,0.9281851053237916,0.9281851053237916,0.0,207.09507751464844,182.0,69570.578125,0.0,3338.445068359375,1.0,278.4415283203125,283.00640869140625,298.8005065917969,302.5121765136719,293.1499938964844,293.1499938964844,278.1499938964844,33782.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860984086990356,1.0,0.0,0.0,3.643327236175537,3.643350601196289,8.857060720401932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11412.5634765625,0.0,1509.1983642578125,2977.34912109375,0.0,4181.50390625,0.9021816849708556,1.0,0.0,3.0,1.0,0.0
17769900,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7752137184143066,0.3355438709259033,0.3058445751667022,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9216934442520142,0.5672321319580078,0.5396940112113953,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9833709597587584,0.6845152378082275,0.478846788406372,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8541891574859619,0.4539178609848022,0.4332669973373413,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6817824244499207,0.2257547527551651,1.036319613456726,284.872314453125,284.95001220703125,301.947998046875,295.8187866210937,298.77032470703125,297.26727294921875,284.8721618652344,1.0,0.6422383785247803,0.4236489832401275,0.4236489832401275,1.0,1.0,-3.355193853378296,1.073636531829834,2.281557321548462,0.3131055831909179,0.8422166109085083,0.8422166109085083,0.0,201.14382934570312,182.0,70269.546875,0.0,3303.89990234375,1.0,278.1980285644531,282.87359619140625,298.85137939453125,302.7027282714844,293.1499938964844,293.1499938964844,278.1499938964844,38437.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923904538154602,1.0,0.0,0.0,3.592847347259521,3.592871189117432,8.613324666839617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11033.1728515625,0.0,1488.4578857421875,2977.34912109375,0.0,4235.4609375,0.8920104503631592,1.0,0.0,3.0,1.0,0.0
17769960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7806124091148376,0.3352185785770416,0.3053081631660461,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9290881752967834,0.5665532946586609,0.5388098955154419,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9899492859840392,0.6861511468887329,0.4797541797161102,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8600821495056152,0.453633189201355,0.4327616989612579,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6869529485702515,0.2257656306028366,1.0353364944458008,284.9103698730469,284.95001220703125,301.926513671875,295.8170166015625,298.7600402832031,297.265380859375,284.9109191894531,1.0,0.638903021812439,0.4231257736682892,0.4231257736682892,1.0,1.0,-3.352787494659424,1.0713508129119873,2.2814366817474365,0.3113581240177154,0.8485382795333862,0.8485382795333862,0.0,195.49118041992188,170.0,69949.7265625,0.0,3266.088134765625,1.0,278.1581726074219,282.90838623046875,298.8311767578125,302.6238098144531,293.1499938964844,293.1499938964844,278.45001220703125,38564.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930712580680848,1.0,0.0,0.0,3.5194461345672607,3.5194692611694336,8.264982511718699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10257.73046875,0.0,1411.2147216796875,2977.34912109375,0.0,4241.26708984375,0.8785737156867981,1.0,0.0,3.0,1.0,0.0
17770020,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7929102778434753,0.3353889286518097,0.3048954606056213,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.945332944393158,0.5661259889602661,0.5377846956253052,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.6908769607543945,0.4766338765621185,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.873397946357727,0.4538246989250183,0.4323486387729645,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6984128952026367,0.2262054085731506,1.034801006317139,284.98828125,284.95001220703125,301.8824768066406,295.8141784667969,298.746337890625,297.2721252441406,284.98663330078125,1.0,0.6320585608482361,0.4220793843269348,0.4220793843269348,1.0,1.0,-3.34694766998291,1.066403865814209,2.280543804168701,0.3079161345958709,0.9221248626708984,0.9221248626708984,0.0,184.2687530517578,158.0,69279.90625,0.0,3188.058837890625,1.0,278.44140625,283.0079345703125,298.79364013671875,302.4917907714844,293.1499938964844,293.1499938964844,278.1499938964844,33819.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984980285167694,1.0,0.0,0.0,3.627516746520996,3.627540111541748,8.780356210991158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11365.6162109375,0.0,1492.087646484375,2977.34912109375,0.0,4171.86181640625,0.8986037969589233,1.0,0.0,3.0,1.0,0.0
17770080,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7929102778434753,0.3353889286518097,0.3048954606056213,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.945332944393158,0.5661259889602661,0.5377846956253052,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.6908769607543945,0.4766338765621185,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.873397946357727,0.4538246989250183,0.4323486387729645,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6984128952026367,0.2262054085731506,1.034801006317139,284.98828125,284.95001220703125,301.8824768066406,295.8141784667969,298.746337890625,297.2721252441406,284.98663330078125,1.0,0.6320585608482361,0.4220793843269348,0.4220793843269348,1.0,1.0,-3.34694766998291,1.066403865814209,2.280543804168701,0.3079161345958709,0.9221248626708984,0.9221248626708984,0.0,184.2687530517578,158.0,69279.90625,0.0,3188.058837890625,1.0,278.44140625,283.0079345703125,298.79364013671875,302.4917907714844,293.1499938964844,293.1499938964844,278.1499938964844,33819.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984980285167694,1.0,0.0,0.0,3.627516746520996,3.627540111541748,8.780356210991158e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11365.6162109375,0.0,1492.087646484375,2977.34912109375,0.0,4171.86181640625,0.8986037969589233,1.0,0.0,3.0,1.0,0.0
17770140,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8023974299430847,0.3346947729587555,0.3041441142559051,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9573519229888916,0.5647377967834473,0.5363841652870178,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6979833841323853,0.4592567682266235,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8840001225471497,0.4532162547111511,0.4316497445106506,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.707432746887207,0.2262491136789322,1.0339715480804443,284.9024963378906,284.95001220703125,301.83709716796875,295.812255859375,298.73486328125,297.284423828125,284.9023132324219,1.0,0.6236546635627747,0.4210329949855804,0.4210329949855804,1.0,1.0,-3.3208699226379395,1.054158091545105,2.266711711883545,0.3015549480915069,0.834963858127594,0.834963858127594,0.0,175.1597137451172,161.0,69202.5546875,0.0,3079.24658203125,1.0,278.1583251953125,282.9131774902344,298.821044921875,302.5791320800781,293.1499938964844,293.1499938964844,278.45001220703125,39112.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909796714782716,1.0,0.0,0.0,3.4787230491638184,3.478746175765991,8.074823085735261e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10158.26171875,0.0,1373.03076171875,2977.34912109375,0.0,4223.408203125,0.8698304295539856,1.0,0.0,3.0,1.0,0.0
17770200,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8023974299430847,0.3346947729587555,0.3041441142559051,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9573519229888916,0.5647377967834473,0.5363841652870178,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.6979833841323853,0.4592567682266235,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8840001225471497,0.4532162547111511,0.4316497445106506,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.707432746887207,0.2262491136789322,1.0339715480804443,284.9024963378906,284.95001220703125,301.83709716796875,295.812255859375,298.73486328125,297.284423828125,284.9023132324219,1.0,0.6236546635627747,0.4210329949855804,0.4210329949855804,1.0,1.0,-3.3208699226379395,1.054158091545105,2.266711711883545,0.3015549480915069,0.834963858127594,0.834963858127594,0.0,175.1597137451172,161.0,69202.5546875,0.0,3079.24658203125,1.0,278.1583251953125,282.9131774902344,298.821044921875,302.5791320800781,293.1499938964844,293.1499938964844,278.45001220703125,39112.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909796714782716,1.0,0.0,0.0,3.4787230491638184,3.478746175765991,8.074823085735261e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10158.26171875,0.0,1373.03076171875,2977.34912109375,0.0,4223.408203125,0.8698304295539856,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.808535099029541,0.3348642885684967,0.3039500117301941,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9645296335220336,0.5642696022987366,0.5355597138404846,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.7077871561050415,0.4487828612327575,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8908451199531555,0.4533481895923614,0.4314159750938415,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7132378220558167,0.2267671823501587,1.0348204374313354,284.9823913574219,284.95001220703125,301.7903747558594,295.81103515625,298.73748779296875,297.3152160644531,284.9818725585937,1.0,0.6194600462913513,0.4202925562858581,0.4202925562858581,1.0,1.0,-3.3077645301818848,1.047431468963623,2.260333299636841,0.2974205315113067,0.903946578502655,0.903946578502655,0.0,169.9091033935547,164.0,68392.0859375,0.0,3021.031982421875,1.0,278.4410095214844,283.018310546875,298.7830810546875,302.4325561523437,293.1499938964844,293.1499938964844,278.1499938964844,34219.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981282114982605,1.0,0.0,0.0,3.5712311267852783,3.571254014968872,8.509993563166063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11214.365234375,0.0,1434.2493896484375,2977.34912109375,0.0,4139.8583984375,0.8863169550895691,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.808535099029541,0.3348642885684967,0.3039500117301941,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9645296335220336,0.5642696022987366,0.5355597138404846,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.7077871561050415,0.4487828612327575,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8908451199531555,0.4533481895923614,0.4314159750938415,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7132378220558167,0.2267671823501587,1.0348204374313354,284.9823913574219,284.95001220703125,301.7903747558594,295.81103515625,298.73748779296875,297.3152160644531,284.9818725585937,1.0,0.6194600462913513,0.4202925562858581,0.4202925562858581,1.0,1.0,-3.3077645301818848,1.047431468963623,2.260333299636841,0.2974205315113067,0.903946578502655,0.903946578502655,0.0,169.9091033935547,164.0,68392.0859375,0.0,3021.031982421875,1.0,278.4410095214844,283.018310546875,298.7830810546875,302.4325561523437,293.1499938964844,293.1499938964844,278.1499938964844,34219.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981282114982605,1.0,0.0,0.0,3.5712311267852783,3.571254014968872,8.509993563166063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11214.365234375,0.0,1434.2493896484375,2977.34912109375,0.0,4139.8583984375,0.8863169550895691,1.0,0.0,3.0,1.0,0.0
17770380,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8106254935264587,0.3343294858932495,0.3035424947738647,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9668578505516052,0.5630348324775696,0.5344977378845215,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7158100605010986,0.4446904361248016,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8933687806129456,0.452841967344284,0.43101966381073,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7156378626823425,0.2270017117261886,1.0359361171722412,284.9143981933594,284.95001220703125,301.7423095703125,295.8103942871094,298.7287292480469,297.3291931152344,284.9141845703125,1.0,0.617691159248352,0.4195521175861358,0.4195521175861358,1.0,1.0,-3.3019373416900635,1.0433450937271118,2.258592128753662,0.2945650219917297,0.8333432078361511,0.8333432078361511,0.0,167.8600311279297,182.0,68709.9140625,0.0,2996.896484375,1.0,278.1590576171875,282.93292236328125,298.8187866210937,302.542724609375,293.1499938964844,293.1499938964844,278.45001220703125,38464.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870616793632508,1.0,0.0,0.0,3.44057035446167,3.440593004226685,7.898674425632635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10097.767578125,0.0,1329.7952880859375,2977.34912109375,0.0,4189.7978515625,0.8610117435455322,1.0,0.0,3.0,1.0,0.0
17770440,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8106254935264587,0.3343294858932495,0.3035424947738647,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9668578505516052,0.5630348324775696,0.5344977378845215,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7158100605010986,0.4446904361248016,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8933687806129456,0.452841967344284,0.43101966381073,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7156378626823425,0.2270017117261886,1.0359361171722412,284.9143981933594,284.95001220703125,301.7423095703125,295.8103942871094,298.7287292480469,297.3291931152344,284.9141845703125,1.0,0.617691159248352,0.4195521175861358,0.4195521175861358,1.0,1.0,-3.3019373416900635,1.0433450937271118,2.258592128753662,0.2945650219917297,0.8333432078361511,0.8333432078361511,0.0,167.8600311279297,182.0,68709.9140625,0.0,2996.896484375,1.0,278.1590576171875,282.93292236328125,298.8187866210937,302.542724609375,293.1499938964844,293.1499938964844,278.45001220703125,38464.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870616793632508,1.0,0.0,0.0,3.44057035446167,3.440593004226685,7.898674425632635e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10097.767578125,0.0,1329.7952880859375,2977.34912109375,0.0,4189.7978515625,0.8610117435455322,1.0,0.0,3.0,1.0,0.0
17770500,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.808674693107605,0.3344154059886932,0.3034982681274414,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9643145203590392,0.562809944152832,0.5341347455978394,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.7196023464202881,0.4478833079338074,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8911312222480774,0.4528964161872864,0.4309543967247009,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7141963839530945,0.2272678315639495,1.0369552373886108,285.0184936523437,284.95001220703125,301.7178039550781,295.8102722167969,298.7254943847656,297.3373107910156,285.0183410644531,1.0,0.6195113062858582,0.4191818833351135,0.4191818833351135,1.0,1.0,-3.3064115047454834,1.0439809560775757,2.262430429458618,0.2939273118972778,0.9084003567695618,0.9084003567695618,0.0,169.43519592285156,182.0,68129.75,0.0,3015.47119140625,1.0,278.3966369628906,283.0505065917969,298.7700500488281,302.361083984375,293.1499938964844,293.1499938964844,278.45001220703125,33722.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980236828327179,1.0,0.0,0.0,3.496793270111084,3.4968154430389404,8.15892974515009e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10431.5673828125,0.0,1352.9794921875,2977.34912109375,0.0,4130.78173828125,0.8711379766464233,1.0,0.0,3.0,1.0,0.0
17770560,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8053293824195862,0.3345210254192352,0.3037245869636535,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9599762558937072,0.5626407861709595,0.5341023206710815,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.722593367099762,0.4537601470947265,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8873170614242554,0.4530161321163177,0.4311795830726623,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.711531937122345,0.2275770902633667,1.0388354063034058,284.9972839355469,284.95001220703125,301.6929931640625,295.8102111816406,298.7193298339844,297.3411560058594,284.9964294433594,1.0,0.6226022243499756,0.4187734425067901,0.4187734425067901,1.0,1.0,-3.316234827041626,1.046431541442871,2.269803285598755,0.2940763533115387,0.9134031534194946,0.9134031534194946,0.0,172.45252990722656,200.0,68445.28125,0.0,3053.878662109375,1.0,278.44146728515625,283.0323791503906,298.789306640625,302.4337158203125,293.1499938964844,293.1499938964844,278.1499938964844,33310.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789397120475768,1.0,0.0,0.0,3.564050912857056,3.5640735626220703,8.475807362628984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11225.5859375,0.0,1419.9814453125,2977.34912109375,0.0,4119.5,0.8838526010513306,1.0,0.0,3.0,1.0,0.0
17770620,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7938958406448364,0.3338451385498047,0.30362668633461,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9452198147773744,0.5613561868667603,0.5334423184394836,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.7249079346656799,0.4729357957839966,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.874894917011261,0.4524561166763305,0.4311744570732116,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7019555568695068,0.2276744842529297,1.0415418148040771,284.9253234863281,284.95001220703125,301.6424255371094,295.810302734375,298.6890563964844,297.3224792480469,284.9254150390625,1.0,0.6314392685890198,0.417956531047821,0.417956531047821,1.0,1.0,-3.341624975204468,1.05334734916687,2.2882776260375977,0.2952511310577392,0.8486512303352356,0.8486512303352356,0.0,182.26670837402344,203.0,69383.546875,0.0,3165.612060546875,1.0,278.1589660644531,282.9349975585937,298.8320007324219,302.5847473144531,293.1499938964844,293.1499938964844,278.45001220703125,37499.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874905943870544,1.0,0.0,0.0,3.473057746887207,3.4730803966522217,8.048544373195909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10190.3505859375,0.0,1355.750732421875,2977.34912109375,0.0,4193.4873046875,0.8674288392066956,1.0,0.0,3.0,1.0,0.0
17770680,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7938958406448364,0.3338451385498047,0.30362668633461,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9452198147773744,0.5613561868667603,0.5334423184394836,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.7249079346656799,0.4729357957839966,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.874894917011261,0.4524561166763305,0.4311744570732116,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7019555568695068,0.2276744842529297,1.0415418148040771,284.9253234863281,284.95001220703125,301.6424255371094,295.810302734375,298.6890563964844,297.3224792480469,284.9254150390625,1.0,0.6314392685890198,0.417956531047821,0.417956531047821,1.0,1.0,-3.341624975204468,1.05334734916687,2.2882776260375977,0.2952511310577392,0.8486512303352356,0.8486512303352356,0.0,182.26670837402344,203.0,69383.546875,0.0,3165.612060546875,1.0,278.1589660644531,282.9349975585937,298.8320007324219,302.5847473144531,293.1499938964844,293.1499938964844,278.45001220703125,37499.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874905943870544,1.0,0.0,0.0,3.473057746887207,3.4730803966522217,8.048544373195909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10190.3505859375,0.0,1355.750732421875,2977.34912109375,0.0,4193.4873046875,0.8674288392066956,1.0,0.0,3.0,1.0,0.0
17770740,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7885816097259521,0.3338015973567962,0.3035840392112732,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.938013792037964,0.5610069036483765,0.5330812931060791,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.7257802486419678,0.4822158217430115,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8691848516464233,0.452450156211853,0.4311691224575043,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6974014043807983,0.2278155535459518,1.042655110359192,285.0228881835937,284.95001220703125,301.61151123046875,295.8104553222656,298.6712341308594,297.3121643066406,285.0205993652344,1.0,0.6353815793991089,0.4174663722515106,0.4174663722515106,1.0,1.0,-3.35364317893982,1.0563124418258667,2.297330617904663,0.2956643998622894,0.927618682384491,0.927618682384491,0.0,187.1464385986328,203.0,68983.84375,0.0,3220.388427734375,1.0,278.4132995605469,283.0442199707031,298.7846069335937,302.4294738769531,293.1499938964844,293.1499938964844,278.45001220703125,32739.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816111326217652,1.0,0.0,0.0,3.560974597930908,3.560997247695923,8.461182119390287e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10594.2900390625,0.0,1412.557861328125,2977.34912109375,0.0,4142.71240234375,0.8836979866027832,1.0,0.0,3.0,1.0,0.0
17770800,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7858944535255432,0.3337425887584686,0.3036749064922333,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9342488050460817,0.5607597231864929,0.5329979062080383,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7263834476470947,0.4871886372566223,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8662962317466736,0.4524512588977813,0.4313007295131683,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6950899958610535,0.2279096692800521,1.0436148643493652,285.0017395019531,284.95001220703125,301.5906677246094,295.810546875,298.6595458984375,297.3057861328125,285.000732421875,1.0,0.6377296447753906,0.4171395897865295,0.4171395897865295,1.0,1.0,-3.360947132110596,1.0580328702926636,2.3029143810272217,0.2957842946052551,0.9297948479652404,0.9297948479652404,0.0,189.8325958251953,206.0,69207.8828125,0.0,3252.26025390625,1.0,278.441162109375,283.0274658203125,298.8013916015625,302.48809814453125,293.1499938964844,293.1499938964844,278.1499938964844,33039.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818153977394104,1.0,0.0,0.0,3.607715129852295,3.607738256454468,8.684758654453617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11351.6904296875,0.0,1464.736572265625,2977.34912109375,0.0,4144.48388671875,0.8936328887939453,1.0,0.0,3.0,1.0,0.0
17770860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7791292071342468,0.3327600955963135,0.3031855821609497,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9249808192253112,0.5592024326324463,0.5319753289222717,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7268306612968445,0.4988719224929809,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8593020439147949,0.4516613781452179,0.430968701839447,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6893777251243591,0.2276642173528671,1.0441651344299316,284.9150085449219,284.95001220703125,301.5376892089844,295.8108215332031,298.62164306640625,297.2808837890625,284.91552734375,1.0,0.6425659656524658,0.4157232046127319,0.4157232046127319,1.0,1.0,-3.373451471328736,1.0586570501327517,2.3147943019866943,0.2937313318252563,0.8514807820320129,0.8514807820320129,0.0,196.0381622314453,209.0,69890.1171875,0.0,3316.3896484375,1.0,278.1581115722656,282.9209289550781,298.8353881835937,302.6216125488281,293.1499938964844,293.1499938964844,278.45001220703125,37992.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909335374832152,1.0,0.0,0.0,3.507399559020996,3.50742244720459,8.208499480133469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10252.9658203125,0.0,1394.5584716796875,2977.34912109375,0.0,4223.013671875,0.8754509687423706,1.0,0.0,3.0,1.0,0.0
17770920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7791292071342468,0.3327600955963135,0.3031855821609497,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9249808192253112,0.5592024326324463,0.5319753289222717,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7268306612968445,0.4988719224929809,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8593020439147949,0.4516613781452179,0.430968701839447,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6893777251243591,0.2276642173528671,1.0441651344299316,284.9150085449219,284.95001220703125,301.5376892089844,295.8108215332031,298.62164306640625,297.2808837890625,284.91552734375,1.0,0.6425659656524658,0.4157232046127319,0.4157232046127319,1.0,1.0,-3.373451471328736,1.0586570501327517,2.3147943019866943,0.2937313318252563,0.8514807820320129,0.8514807820320129,0.0,196.0381622314453,209.0,69890.1171875,0.0,3316.3896484375,1.0,278.1581115722656,282.9209289550781,298.8353881835937,302.6216125488281,293.1499938964844,293.1499938964844,278.45001220703125,37992.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909335374832152,1.0,0.0,0.0,3.507399559020996,3.50742244720459,8.208499480133469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10252.9658203125,0.0,1394.5584716796875,2977.34912109375,0.0,4223.013671875,0.8754509687423706,1.0,0.0,3.0,1.0,0.0
17770980,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7742158770561218,0.3325426876544952,0.302994817495346,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.918079674243927,0.5584761500358582,0.5312747955322266,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7286335229873657,0.5075759887695312,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541892766952515,0.4515469372272491,0.4308660328388214,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6851322054862976,0.2277386039495468,1.0448641777038574,284.99432373046875,284.95001220703125,301.48358154296875,295.8109436035156,298.5932922363281,297.2706298828125,284.9933776855469,1.0,0.646435022354126,0.4143068194389343,0.4143068194389343,1.0,1.0,-3.3835628032684326,1.0583455562591553,2.3252172470092773,0.2911704182624817,0.9286648631095886,0.9286648631095886,0.0,200.9593505859375,212.0,69465.6640625,0.0,3368.031005859375,1.0,278.4413757324219,283.0194396972656,298.7979431152344,302.501708984375,293.1499938964844,293.1499938964844,278.1499938964844,33448.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984338879585266,1.0,0.0,0.0,3.627448081970215,3.627471208572388,8.780023676990822e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11392.9443359375,0.0,1489.25048828125,2977.34912109375,0.0,4166.3232421875,0.8983542919158936,1.0,0.0,3.0,1.0,0.0
