time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7742158770561218,0.3325426876544952,0.302994817495346,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.918079674243927,0.5584761500358582,0.5312747955322266,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7286335229873657,0.5075759887695312,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541892766952515,0.4515469372272491,0.4308660328388214,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6851322054862976,0.2277386039495468,1.0448641777038574,284.99432373046875,284.95001220703125,301.48358154296875,295.8109436035156,298.5932922363281,297.2706298828125,284.9933776855469,1.0,0.646435022354126,0.4143068194389343,0.4143068194389343,1.0,1.0,-3.3835628032684326,1.0583455562591553,2.3252172470092773,0.2911704182624817,0.9286648631095886,0.9286648631095886,0.0,200.9593505859375,212.0,69465.6640625,0.0,3368.031005859375,1.0,278.4413757324219,283.0194396972656,298.7979431152344,302.501708984375,293.1499938964844,293.1499938964844,278.1499938964844,33448.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984338879585266,1.0,0.0,0.0,3.627448081970215,3.627471208572388,8.780023676990822e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11392.9443359375,0.0,1489.25048828125,2977.34912109375,0.0,4166.3232421875,0.8983542919158936,1.0,0.0,3.0,1.0,0.0
17771100,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7716778516769409,0.3320569694042206,0.3028534054756164,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.91457861661911,0.5577054023742676,0.5308828353881836,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9987534284591676,0.7292152643203735,0.5099430084228516,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8515854477882385,0.4511657655239105,0.430797666311264,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6829731464385986,0.227620854973793,1.045273780822754,284.8739013671875,284.95001220703125,301.45611572265625,295.8109130859375,298.5766296386719,297.2622985839844,284.87359619140625,1.0,0.6480446457862854,0.4135986268520355,0.4135986268520355,1.0,1.0,-3.386191368103028,1.0573076009750366,2.328883647918701,0.2896735072135925,0.8428338766098022,0.8428338766098022,0.0,203.4464111328125,212.0,70220.3671875,0.0,3388.47900390625,1.0,278.1983337402344,282.8852233886719,298.8497009277344,302.69683837890625,293.1499938964844,293.1499938964844,278.1499938964844,38131.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911907315254213,1.0,0.0,0.0,3.582039594650269,3.5820631980896,8.561582376387378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11026.8291015625,0.0,1474.516357421875,2977.34912109375,0.0,4225.212890625,0.8893865942955017,1.0,0.0,3.0,1.0,0.0
17771160,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7685320377349854,0.3315209448337555,0.302446573972702,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9104173183441162,0.5568612813949585,0.5301734209060669,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9964539408683776,0.7300928831100464,0.5105789303779602,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8484104871749878,0.4507014751434326,0.4304587841033935,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6802852153778076,0.2274332493543625,1.044981598854065,284.90972900390625,284.95001220703125,301.4283752441406,295.810791015625,298.5610656738281,297.25518798828125,284.9102783203125,1.0,0.6492959856987,0.4130373001098633,0.4130373001098633,1.0,1.0,-3.384856700897217,1.0552455186843872,2.329611301422119,0.2879497408866882,0.8477656245231628,0.8477656245231628,0.0,206.20538330078125,215.0,69911.15625,0.0,3401.3427734375,1.0,278.15826416015625,282.9180603027344,298.8298645019531,302.6202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38430.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922987222671508,1.0,0.0,0.0,3.5103964805603027,3.510419607162476,8.222532983381825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10253.6123046875,0.0,1400.821044921875,2977.34912109375,0.0,4234.677734375,0.8764169216156006,1.0,0.0,3.0,1.0,0.0
17771220,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.764686107635498,0.331301212310791,0.3022193610668182,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.905241072177887,0.5561068058013916,0.5294135808944702,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.994035542011261,0.7337218523025513,0.5128927230834961,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8444474935531616,0.450554758310318,0.4302946627140045,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6769723296165466,0.2275161445140838,1.0455197095870972,284.99029541015625,284.95001220703125,301.3720703125,295.8102111816406,298.5408020019531,297.2566223144531,284.9895324707031,1.0,0.6516078114509583,0.4119146466255188,0.4119146466255188,1.0,1.0,-3.3868954181671143,1.0528491735458374,2.334046125411988,0.2850026190280914,0.9226065278053284,0.9226065278053284,0.0,210.103271484375,218.0,69339.2578125,0.0,3428.636962890625,1.0,278.4413452148437,283.02008056640625,298.7921142578125,302.4902038574219,293.1499938964844,293.1499938964844,278.1499938964844,33734.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846545457839966,1.0,0.0,0.0,3.6200201511383057,3.6200435161590576,8.744103183744301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11369.9345703125,0.0,1483.2587890625,2977.34912109375,0.0,4169.0498046875,0.8969104290008545,1.0,0.0,3.0,1.0,0.0
17771280,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.764686107635498,0.331301212310791,0.3022193610668182,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.905241072177887,0.5561068058013916,0.5294135808944702,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.994035542011261,0.7337218523025513,0.5128927230834961,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8444474935531616,0.450554758310318,0.4302946627140045,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6769723296165466,0.2275161445140838,1.0455197095870972,284.99029541015625,284.95001220703125,301.3720703125,295.8102111816406,298.5408020019531,297.2566223144531,284.9895324707031,1.0,0.6516078114509583,0.4119146466255188,0.4119146466255188,1.0,1.0,-3.3868954181671143,1.0528491735458374,2.334046125411988,0.2850026190280914,0.9226065278053284,0.9226065278053284,0.0,210.103271484375,218.0,69339.2578125,0.0,3428.636962890625,1.0,278.4413452148437,283.02008056640625,298.7921142578125,302.4902038574219,293.1499938964844,293.1499938964844,278.1499938964844,33734.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846545457839966,1.0,0.0,0.0,3.6200201511383057,3.6200435161590576,8.744103183744301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11369.9345703125,0.0,1483.2587890625,2977.34912109375,0.0,4169.0498046875,0.8969104290008545,1.0,0.0,3.0,1.0,0.0
17771340,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7606732249259949,0.330336332321167,0.301655650138855,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9001840949058533,0.5545296669006348,0.528274416923523,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9914733171463012,0.7363200783729553,0.5149508118629456,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8404224514961243,0.4497306942939758,0.4298374056816101,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6736470460891724,0.2272774875164032,1.045620679855347,284.91119384765625,284.95001220703125,301.314697265625,295.8091125488281,298.5138244628906,297.2489013671875,284.9111328125,1.0,0.6536049246788025,0.4107919633388519,0.4107919633388519,1.0,1.0,-3.3869009017944336,1.0497124195098877,2.337188482284546,0.2819507718086242,0.8449851274490356,0.8449851274490356,0.0,213.9627227783203,221.0,69768.9609375,0.0,3450.981201171875,1.0,278.1585998535156,282.9231872558594,298.82452392578125,302.6062316894531,293.1499938964844,293.1499938964844,278.45001220703125,38364.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918959140777588,1.0,0.0,0.0,3.500239610671997,3.500262498855591,8.175020411727019e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10236.1669921875,0.0,1389.8118896484375,2977.34912109375,0.0,4231.23876953125,0.874079704284668,1.0,0.0,3.0,1.0,0.0
17771400,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7606732249259949,0.330336332321167,0.301655650138855,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9001840949058533,0.5545296669006348,0.528274416923523,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9914733171463012,0.7363200783729553,0.5149508118629456,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8404224514961243,0.4497306942939758,0.4298374056816101,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6736470460891724,0.2272774875164032,1.045620679855347,284.91119384765625,284.95001220703125,301.314697265625,295.8091125488281,298.5138244628906,297.2489013671875,284.9111328125,1.0,0.6536049246788025,0.4107919633388519,0.4107919633388519,1.0,1.0,-3.3869009017944336,1.0497124195098877,2.337188482284546,0.2819507718086242,0.8449851274490356,0.8449851274490356,0.0,213.9627227783203,221.0,69768.9609375,0.0,3450.981201171875,1.0,278.1585998535156,282.9231872558594,298.82452392578125,302.6062316894531,293.1499938964844,293.1499938964844,278.45001220703125,38364.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918959140777588,1.0,0.0,0.0,3.500239610671997,3.500262498855591,8.175020411727019e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10236.1669921875,0.0,1389.8118896484375,2977.34912109375,0.0,4231.23876953125,0.874079704284668,1.0,0.0,3.0,1.0,0.0
17771460,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7579190731048584,0.3301482200622558,0.30143803358078,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8965520262718201,0.5537977814674377,0.5275143384933472,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9900792241096495,0.7401937246322632,0.5175299644470215,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8375906348228455,0.4495971202850342,0.429661214351654,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6713540554046631,0.2274176776409149,1.0462909936904907,284.9913635253906,284.95001220703125,301.2563171386719,295.8073425292969,298.4952392578125,297.2525634765625,284.9906005859375,1.0,0.6555187106132507,0.4098627269268036,0.4098627269268036,1.0,1.0,-3.389414072036743,1.0479872226715088,2.3414268493652344,0.2795853018760681,0.9202991127967834,0.9202991127967834,0.0,216.97653198242188,224.0,69207.625,0.0,3474.314453125,1.0,278.4412536621094,283.0252685546875,298.7884521484375,302.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,33714.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841384887695312,1.0,0.0,0.0,3.609111070632935,3.6091341972351074,8.691480388733908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11347.1826171875,0.0,1471.2398681640625,2977.34912109375,0.0,4164.591796875,0.8944534063339233,1.0,0.0,3.0,1.0,0.0
17771520,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7579190731048584,0.3301482200622558,0.30143803358078,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8965520262718201,0.5537977814674377,0.5275143384933472,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9900792241096495,0.7401937246322632,0.5175299644470215,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8375906348228455,0.4495971202850342,0.429661214351654,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6713540554046631,0.2274176776409149,1.0462909936904907,284.9913635253906,284.95001220703125,301.2563171386719,295.8073425292969,298.4952392578125,297.2525634765625,284.9906005859375,1.0,0.6555187106132507,0.4098627269268036,0.4098627269268036,1.0,1.0,-3.389414072036743,1.0479872226715088,2.3414268493652344,0.2795853018760681,0.9202991127967834,0.9202991127967834,0.0,216.97653198242188,224.0,69207.625,0.0,3474.314453125,1.0,278.4412536621094,283.0252685546875,298.7884521484375,302.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,33714.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841384887695312,1.0,0.0,0.0,3.609111070632935,3.6091341972351074,8.691480388733908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11347.1826171875,0.0,1471.2398681640625,2977.34912109375,0.0,4164.591796875,0.8944534063339233,1.0,0.0,3.0,1.0,0.0
17771580,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7545168399810791,0.3291909396648407,0.3008691966533661,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8922209739685059,0.5522269010543823,0.5263668298721313,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.98796409368515,0.7427935004234314,0.5196007490158081,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8341861963272095,0.4487713873386383,0.4291880130767822,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6685947775840759,0.2272089421749115,1.0464730262756348,284.9123229980469,284.95001220703125,301.19696044921875,295.8047790527344,298.4688720703125,297.2454528808594,284.9122009277344,1.0,0.6573057770729065,0.4089334905147552,0.4089334905147552,1.0,1.0,-3.3894972801208496,1.0454047918319702,2.34409236907959,0.2770782709121704,0.8436430096626282,0.8436430096626282,0.0,220.4175262451172,227.0,69654.828125,0.0,3494.432373046875,1.0,278.1586608886719,282.92822265625,298.820556640625,302.5961608886719,293.1499938964844,293.1499938964844,278.45001220703125,38314.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914698004722596,1.0,0.0,0.0,3.4909889698028564,3.49101185798645,8.131866593430459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10221.1484375,0.0,1379.9122314453125,2977.34912109375,0.0,4227.5986328125,0.8719837665557861,1.0,0.0,3.0,1.0,0.0
17771640,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7545168399810791,0.3291909396648407,0.3008691966533661,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8922209739685059,0.5522269010543823,0.5263668298721313,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.98796409368515,0.7427935004234314,0.5196007490158081,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8341861963272095,0.4487713873386383,0.4291880130767822,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6685947775840759,0.2272089421749115,1.0464730262756348,284.9123229980469,284.95001220703125,301.19696044921875,295.8047790527344,298.4688720703125,297.2454528808594,284.9122009277344,1.0,0.6573057770729065,0.4089334905147552,0.4089334905147552,1.0,1.0,-3.3894972801208496,1.0454047918319702,2.34409236907959,0.2770782709121704,0.8436430096626282,0.8436430096626282,0.0,220.4175262451172,227.0,69654.828125,0.0,3494.432373046875,1.0,278.1586608886719,282.92822265625,298.820556640625,302.5961608886719,293.1499938964844,293.1499938964844,278.45001220703125,38314.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914698004722596,1.0,0.0,0.0,3.4909889698028564,3.49101185798645,8.131866593430459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10221.1484375,0.0,1379.9122314453125,2977.34912109375,0.0,4227.5986328125,0.8719837665557861,1.0,0.0,3.0,1.0,0.0
17771700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7530407309532166,0.3290631771087646,0.3006345927715301,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8903021216392517,0.5518171787261963,0.5258383750915527,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9871260523796082,0.7446941137313843,0.5207340121269226,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8326855301856995,0.44865682721138,0.4289705157279968,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6673714518547058,0.2272492051124572,1.0465015172958374,285.0139465332031,284.95001220703125,301.1669006347656,295.8031616210937,298.4591979980469,297.2470092773437,285.0136108398437,1.0,0.6581525206565857,0.4084688723087311,0.4084688723087311,1.0,1.0,-3.389709234237671,1.0441783666610718,2.3455309867858887,0.2757419347763061,0.9161706566810608,0.9161706566810608,0.0,221.96685791015625,227.0,68945.5625,0.0,3503.9111328125,1.0,278.3978881835937,283.0456237792969,298.7681884765625,302.4072570800781,293.1499938964844,293.1499938964844,278.45001220703125,33882.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850655198097228,1.0,0.0,0.0,3.5430874824523926,3.5431101322174072,8.37639277051494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10546.953125,0.0,1402.06787109375,2977.34912109375,0.0,4172.59765625,0.8814567923545837,1.0,0.0,3.0,1.0,0.0
17771760,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7520732879638672,0.3289876878261566,0.3006307184696197,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8889425992965698,0.5514786839485168,0.5255835056304932,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9867783188819884,0.7466188669204712,0.522140622138977,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8316660523414612,0.4486189186573028,0.4289861917495727,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6665935516357422,0.2273573130369186,1.0471570491790771,284.9903869628906,284.95001220703125,301.1366271972656,295.80126953125,298.45001220703125,297.2492980957031,284.9891052246094,1.0,0.6590995192527771,0.4079992175102234,0.4079992175102234,1.0,1.0,-3.391895771026612,1.0436280965805054,2.3482677936553955,0.2746919393539428,0.9178200960159302,0.9178200960159302,0.0,223.23745727539065,230.0,69108.4296875,0.0,3516.42236328125,1.0,278.4419250488281,283.02789306640625,298.78228759765625,302.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,33617.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837957620620728,1.0,0.0,0.0,3.6027541160583496,3.6027772426605225,8.660890102873964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11331.7763671875,0.0,1463.6455078125,2977.34912109375,0.0,4161.6298828125,0.8927101492881775,1.0,0.0,3.0,1.0,0.0
17771820,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7489310503005981,0.3280130326747894,0.3000470101833343,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8848972320556641,0.5498912334442139,0.5244209170341492,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9847810864448548,0.7491492033004761,0.5241681337356567,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8285037875175476,0.4477736353874206,0.4284941256046295,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6640651226043701,0.2271475791931152,1.0473324060440063,284.9125061035156,284.95001220703125,301.07537841796875,295.7967224121094,298.4232177734375,297.2422790527344,284.9123840332031,1.0,0.660812258720398,0.4070599377155304,0.4070599377155304,1.0,1.0,-3.391860246658325,1.040963649749756,2.3508968353271484,0.2721371948719024,0.8419355154037476,0.8419355154037476,0.0,226.57586669921875,233.0,69534.8984375,0.0,3535.681884765625,1.0,278.15875244140625,282.9324951171875,298.81298828125,302.5827331542969,293.1499938964844,293.1499938964844,278.45001220703125,38315.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912667870521544,1.0,0.0,0.0,3.481923818588257,3.4819467067718506,8.089689345069928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10204.236328125,0.0,1370.6153564453125,2977.34912109375,0.0,4225.86328125,0.8699676394462585,1.0,0.0,3.0,1.0,0.0
17771880,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7489310503005981,0.3280130326747894,0.3000470101833343,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8848972320556641,0.5498912334442139,0.5244209170341492,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9847810864448548,0.7491492033004761,0.5241681337356567,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8285037875175476,0.4477736353874206,0.4284941256046295,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6640651226043701,0.2271475791931152,1.0473324060440063,284.9125061035156,284.95001220703125,301.07537841796875,295.7967224121094,298.4232177734375,297.2422790527344,284.9123840332031,1.0,0.660812258720398,0.4070599377155304,0.4070599377155304,1.0,1.0,-3.391860246658325,1.040963649749756,2.3508968353271484,0.2721371948719024,0.8419355154037476,0.8419355154037476,0.0,226.57586669921875,233.0,69534.8984375,0.0,3535.681884765625,1.0,278.15875244140625,282.9324951171875,298.81298828125,302.5827331542969,293.1499938964844,293.1499938964844,278.45001220703125,38315.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912667870521544,1.0,0.0,0.0,3.481923818588257,3.4819467067718506,8.089689345069928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10204.236328125,0.0,1370.6153564453125,2977.34912109375,0.0,4225.86328125,0.8699676394462585,1.0,0.0,3.0,1.0,0.0
17771940,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7472237944602966,0.3278697729110718,0.2997955083847046,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.882621169090271,0.5493725538253784,0.5237833261489868,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9838690757751464,0.751749575138092,0.5257791876792908,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8267393112182617,0.4476521909236908,0.4282630085945129,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.662662923336029,0.2272321879863739,1.047552227973938,285.0038757324219,284.95001220703125,301.0332336425781,295.79296875,298.4102478027344,297.2450866699219,285.0014343261719,1.0,0.6619574427604675,0.4064212143421173,0.4064212143421173,1.0,1.0,-3.392707586288452,1.0394630432128906,2.353244543075561,0.2703692018985748,0.9148430228233336,0.9148430228233336,0.0,228.54042053222656,233.0,68915.1171875,0.0,3549.08203125,1.0,278.42236328125,283.04107666015625,298.7610778808594,302.4156799316406,293.1499938964844,293.1499938964844,278.45001220703125,33312.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839428663253784,1.0,0.0,0.0,3.5668392181396484,3.566862106323242,8.489075185025285e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10595.9228515625,0.0,1422.9515380859375,2977.34912109375,0.0,4162.9013671875,0.8848598599433899,1.0,0.0,3.0,1.0,0.0
17772000,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7466491460800171,0.3277829885482788,0.2997907698154449,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8818031549453735,0.5491161346435547,0.5236197113990784,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9836655855178832,0.7529027462005615,0.526665449142456,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.826127827167511,0.4475957453250885,0.4282736778259277,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6622097492218018,0.227288544178009,1.0479954481124878,284.9902648925781,284.95001220703125,301.01324462890625,295.7909851074219,298.4039001464844,297.2460327148437,284.989501953125,1.0,0.6625545620918274,0.406120628118515,0.406120628118515,1.0,1.0,-3.394117593765259,1.0391069650650024,2.355010509490967,0.2697117328643799,0.9155306816101074,0.9155306816101074,0.0,229.3451995849609,236.0,68975.453125,0.0,3557.08740234375,1.0,278.44110107421875,283.032470703125,298.7730712890625,302.4521789550781,293.1499938964844,293.1499938964844,278.1499938964844,33721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983724057674408,1.0,0.0,0.0,3.591172695159912,3.591195583343506,8.605296670793905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11304.1865234375,0.0,1451.9298095703125,2977.34912109375,0.0,4161.009765625,0.8904308676719666,1.0,0.0,3.0,1.0,0.0
17772060,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7436661124229431,0.3267929553985595,0.2991844713687897,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8779389262199402,0.5475151538848877,0.5224341154098511,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9817013144493104,0.7553677558898926,0.5286381840705872,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.823089599609375,0.4467355906963348,0.4277589321136474,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.659821093082428,0.2270727902650833,1.0481247901916504,284.9127502441406,284.95001220703125,300.95025634765625,295.783935546875,298.3768615722656,297.2391052246094,284.9125366210937,1.0,0.6642244458198547,0.4052003920078277,0.4052003920078277,1.0,1.0,-3.39387845993042,1.036412000656128,2.357466459274292,0.2671734690666199,0.8400323390960693,0.8400323390960693,0.0,232.66189575195312,239.0,69398.2109375,0.0,3575.75,1.0,278.1588439941406,282.9369201660156,298.8005065917969,302.5634155273437,293.1499938964844,293.1499938964844,278.45001220703125,38306.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912041425704956,1.0,0.0,0.0,3.4720277786254883,3.472050666809082,8.043771231314167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10184.26171875,0.0,1360.44970703125,2977.34912109375,0.0,4225.32763671875,0.8677689433097839,1.0,0.0,3.0,1.0,0.0
17772120,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7436661124229431,0.3267929553985595,0.2991844713687897,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8779389262199402,0.5475151538848877,0.5224341154098511,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9817013144493104,0.7553677558898926,0.5286381840705872,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.823089599609375,0.4467355906963348,0.4277589321136474,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.659821093082428,0.2270727902650833,1.0481247901916504,284.9127502441406,284.95001220703125,300.95025634765625,295.783935546875,298.3768615722656,297.2391052246094,284.9125366210937,1.0,0.6642244458198547,0.4052003920078277,0.4052003920078277,1.0,1.0,-3.39387845993042,1.036412000656128,2.357466459274292,0.2671734690666199,0.8400323390960693,0.8400323390960693,0.0,232.66189575195312,239.0,69398.2109375,0.0,3575.75,1.0,278.1588439941406,282.9369201660156,298.8005065917969,302.5634155273437,293.1499938964844,293.1499938964844,278.45001220703125,38306.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912041425704956,1.0,0.0,0.0,3.4720277786254883,3.472050666809082,8.043771231314167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10184.26171875,0.0,1360.44970703125,2977.34912109375,0.0,4225.32763671875,0.8677689433097839,1.0,0.0,3.0,1.0,0.0
17772180,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7414960861206055,0.3265376091003418,0.2989084124565124,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8749812841415405,0.5467151999473572,0.5216130614280701,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9806159138679504,0.7590500712394714,0.5310885906219482,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8207949995994568,0.4465366899967193,0.4275210797786712,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6580684185028076,0.2272043228149414,1.048751950263977,284.98944091796875,284.95001220703125,300.8864440917969,295.7754821777344,298.357177734375,297.2427978515625,284.9887084960937,1.0,0.6659318804740906,0.4042801558971405,0.4042801558971405,1.0,1.0,-3.395967721939087,1.034536361694336,2.361431360244751,0.2647729218006134,0.9126036167144777,0.9126036167144777,0.0,235.4187774658203,242.0,68831.21875,0.0,3596.721435546875,1.0,278.4410400390625,283.0361022949219,298.7579040527344,302.4299011230469,293.1499938964844,293.1499938964844,278.1499938964844,33742.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983732283115387,1.0,0.0,0.0,3.580734968185425,3.5807578563690186,8.555347790206724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11276.0751953125,0.0,1440.893310546875,2977.34912109375,0.0,4161.08056640625,0.8881030082702637,1.0,0.0,3.0,1.0,0.0
17772240,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7414960861206055,0.3265376091003418,0.2989084124565124,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8749812841415405,0.5467151999473572,0.5216130614280701,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9806159138679504,0.7590500712394714,0.5310885906219482,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8207949995994568,0.4465366899967193,0.4275210797786712,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6580684185028076,0.2272043228149414,1.048751950263977,284.98944091796875,284.95001220703125,300.8864440917969,295.7754821777344,298.357177734375,297.2427978515625,284.9887084960937,1.0,0.6659318804740906,0.4042801558971405,0.4042801558971405,1.0,1.0,-3.395967721939087,1.034536361694336,2.361431360244751,0.2647729218006134,0.9126036167144777,0.9126036167144777,0.0,235.4187774658203,242.0,68831.21875,0.0,3596.721435546875,1.0,278.4410400390625,283.0361022949219,298.7579040527344,302.4299011230469,293.1499938964844,293.1499938964844,278.1499938964844,33742.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983732283115387,1.0,0.0,0.0,3.580734968185425,3.5807578563690186,8.555347790206724e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11276.0751953125,0.0,1440.893310546875,2977.34912109375,0.0,4161.08056640625,0.8881030082702637,1.0,0.0,3.0,1.0,0.0
17772300,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7402927875518799,0.326046884059906,0.2987202703952789,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.873374879360199,0.5459276437759399,0.5211573839187622,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9798976182937622,0.7602372765541077,0.5322032570838928,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8195372819900513,0.4461265206336975,0.4273810982704162,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.657128095626831,0.2271206080913543,1.0491315126419067,284.8755187988281,284.95001220703125,300.854248046875,295.77069091796875,298.3436584472656,297.239501953125,284.8764038085937,1.0,0.6668095588684082,0.4038200378417969,0.4038200378417969,1.0,1.0,-3.396828413009644,1.033524990081787,2.3633034229278564,0.2636541128158569,0.8301280736923218,0.8301280736923218,0.0,236.93307495117188,242.0,69481.921875,0.0,3607.55615234375,1.0,278.2000732421875,282.909912109375,298.8059997558594,302.6154479980469,293.1499938964844,293.1499938964844,278.1499938964844,38645.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903092980384828,1.0,0.0,0.0,3.525513172149658,3.52553653717041,8.293502560263732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10902.3251953125,0.0,1418.1507568359375,2977.34912109375,0.0,4217.671875,0.8771326541900635,1.0,0.0,3.0,1.0,0.0
17772360,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7386530041694641,0.3255299627780914,0.2982871830463409,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8712899088859558,0.5450984835624695,0.5204132795333862,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.978681981563568,0.7614414691925049,0.5330138206481934,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8178441524505615,0.4456634521484375,0.4269940853118896,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6558075547218323,0.2269812971353531,1.04884934425354,284.9139404296875,284.95001220703125,300.82183837890625,295.7655029296875,298.32989501953125,297.23590087890625,284.91424560546875,1.0,0.6675705313682556,0.4033819139003753,0.4033819139003753,1.0,1.0,-3.395583152770996,1.0318403244018557,2.3637428283691406,0.2622721493244171,0.8383865356445312,0.8383865356445312,0.0,238.72329711914065,245.0,69216.3984375,0.0,3614.9736328125,1.0,278.1586608886719,282.94305419921875,298.7827453613281,302.5367736816406,293.1499938964844,293.1499938964844,278.45001220703125,38430.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912940263748168,1.0,0.0,0.0,3.4580297470092773,3.458052396774292,7.979041924954799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10155.763671875,0.0,1347.12353515625,2977.34912109375,0.0,4226.09619140625,0.8649045825004578,1.0,0.0,3.0,1.0,0.0
17772420,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7365670800209045,0.3252501785755157,0.2979887723922729,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8684490323066711,0.5442745089530945,0.5195695757865906,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9776090979576112,0.7650506496429443,0.5354111790657043,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8155909776687622,0.445447713136673,0.4267399907112121,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6541394591331482,0.2271035462617874,1.04943585395813,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3099975585937,297.2395324707031,284.98779296875,1.0,0.6692480444908142,0.4025056660175323,0.4025056660175323,1.0,1.0,-3.3974859714508057,1.0300120115280151,2.36747407913208,0.2599650025367737,0.9093488454818726,0.9093488454818726,0.0,241.4810333251953,248.0,68666.8125,0.0,3635.537353515625,1.0,278.44091796875,283.0396728515625,298.7366943359375,302.4004211425781,293.1499938964844,293.1499938964844,278.1499938964844,33764.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838857650756836,1.0,0.0,0.0,3.569147109985352,3.5691699981689453,8.500063586325268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11242.7119140625,0.0,1428.7064208984375,2977.34912109375,0.0,4162.40771484375,0.8855181336402893,1.0,0.0,3.0,1.0,0.0
17772480,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7365670800209045,0.3252501785755157,0.2979887723922729,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8684490323066711,0.5442745089530945,0.5195695757865906,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9776090979576112,0.7650506496429443,0.5354111790657043,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8155909776687622,0.445447713136673,0.4267399907112121,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6541394591331482,0.2271035462617874,1.04943585395813,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.3099975585937,297.2395324707031,284.98779296875,1.0,0.6692480444908142,0.4025056660175323,0.4025056660175323,1.0,1.0,-3.3974859714508057,1.0300120115280151,2.36747407913208,0.2599650025367737,0.9093488454818726,0.9093488454818726,0.0,241.4810333251953,248.0,68666.8125,0.0,3635.537353515625,1.0,278.44091796875,283.0396728515625,298.7366943359375,302.4004211425781,293.1499938964844,293.1499938964844,278.1499938964844,33764.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838857650756836,1.0,0.0,0.0,3.569147109985352,3.5691699981689453,8.500063586325268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11242.7119140625,0.0,1428.7064208984375,2977.34912109375,0.0,4162.40771484375,0.8855181336402893,1.0,0.0,3.0,1.0,0.0
17772540,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.733830988407135,0.3242275714874267,0.297348141670227,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.864910364151001,0.5426446199417114,0.5183502435684204,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9756900072097778,0.7673706412315369,0.5372809171676636,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8126788139343262,0.4445668756961822,0.4261996448040008,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6519873142242432,0.2268739193677902,1.049490451812744,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2825622558594,297.2326965332031,284.91290283203125,1.0,0.6708569526672363,0.4016294181346893,0.4016294181346893,1.0,1.0,-3.3969204425811768,1.0273103713989258,2.369610071182251,0.2575013637542724,0.8352458477020264,0.8352458477020264,0.0,244.7834625244141,251.0,69046.7421875,0.0,3653.346435546875,1.0,278.15899658203125,282.9461975097656,298.7578430175781,302.5033874511719,293.1499938964844,293.1499938964844,278.45001220703125,38347.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915044903755188,1.0,0.0,0.0,3.4476444721221924,3.447666883468628,7.93118772435264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10129.0009765625,0.0,1336.06884765625,2977.34912109375,0.0,4227.89501953125,0.8624024391174316,1.0,0.0,3.0,1.0,0.0
17772600,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.733830988407135,0.3242275714874267,0.297348141670227,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.864910364151001,0.5426446199417114,0.5183502435684204,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9756900072097778,0.7673706412315369,0.5372809171676636,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8126788139343262,0.4445668756961822,0.4261996448040008,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6519873142242432,0.2268739193677902,1.049490451812744,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2825622558594,297.2326965332031,284.91290283203125,1.0,0.6708569526672363,0.4016294181346893,0.4016294181346893,1.0,1.0,-3.3969204425811768,1.0273103713989258,2.369610071182251,0.2575013637542724,0.8352458477020264,0.8352458477020264,0.0,244.7834625244141,251.0,69046.7421875,0.0,3653.346435546875,1.0,278.15899658203125,282.9461975097656,298.7578430175781,302.5033874511719,293.1499938964844,293.1499938964844,278.45001220703125,38347.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915044903755188,1.0,0.0,0.0,3.4476444721221924,3.447666883468628,7.93118772435264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10129.0009765625,0.0,1336.06884765625,2977.34912109375,0.0,4227.89501953125,0.8624024391174316,1.0,0.0,3.0,1.0,0.0
17772660,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7318208813667297,0.3239218294620514,0.2970327734947204,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8621898293495178,0.5417948961257935,0.5174896121025085,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9746360778808594,0.7708990573883057,0.539629340171814,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.81044602394104,0.4443367421627044,0.4259374737739563,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6504037380218506,0.2269865274429321,1.0500478744506836,284.9876708984375,284.95001220703125,300.62353515625,295.7252197265625,298.262451171875,297.2362060546875,284.9870300292969,1.0,0.672507643699646,0.4008010923862457,0.4008010923862457,1.0,1.0,-3.398679256439209,1.025552749633789,2.373126268386841,0.2553052008152008,0.9058569669723512,0.9058569669723512,0.0,247.5382537841797,254.0,68474.0078125,0.0,3673.57470703125,1.0,278.4407958984375,283.04351806640625,298.7084350585937,302.3625183105469,293.1499938964844,293.1499938964844,278.1499938964844,33789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841975569725036,1.0,0.0,0.0,3.555983543395996,3.5560061931610107,8.437480687462084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11203.21484375,0.0,1414.95263671875,2977.34912109375,0.0,4165.1025390625,0.8825963139533997,1.0,0.0,3.0,1.0,0.0
17772720,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7318208813667297,0.3239218294620514,0.2970327734947204,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8621898293495178,0.5417948961257935,0.5174896121025085,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9746360778808594,0.7708990573883057,0.539629340171814,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.81044602394104,0.4443367421627044,0.4259374737739563,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6504037380218506,0.2269865274429321,1.0500478744506836,284.9876708984375,284.95001220703125,300.62353515625,295.7252197265625,298.262451171875,297.2362060546875,284.9870300292969,1.0,0.672507643699646,0.4008010923862457,0.4008010923862457,1.0,1.0,-3.398679256439209,1.025552749633789,2.373126268386841,0.2553052008152008,0.9058569669723512,0.9058569669723512,0.0,247.5382537841797,254.0,68474.0078125,0.0,3673.57470703125,1.0,278.4407958984375,283.04351806640625,298.7084350585937,302.3625183105469,293.1499938964844,293.1499938964844,278.1499938964844,33789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841975569725036,1.0,0.0,0.0,3.555983543395996,3.5560061931610107,8.437480687462084e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11203.21484375,0.0,1414.95263671875,2977.34912109375,0.0,4165.1025390625,0.8825963139533997,1.0,0.0,3.0,1.0,0.0
17772780,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7291732430458069,0.3228847980499267,0.2963759899139404,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8588016629219055,0.5401523113250732,0.5162543654441833,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9727346897125244,0.7731437683105469,0.5414446592330933,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8075383305549622,0.4434529542922973,0.4253906309604645,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6483561396598816,0.2267513126134872,1.0500696897506714,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.23492431640625,297.2294006347656,284.91314697265625,1.0,0.6740896105766296,0.3999727666378021,0.3999727666378021,1.0,1.0,-3.3979620933532715,1.0229276418685913,2.37503433227539,0.2529554367065429,0.8326603174209595,0.8326603174209595,0.0,250.8368225097656,257.0,68835.9921875,0.0,3690.99560546875,1.0,278.1591186523437,282.9510498046875,298.72576904296875,302.460693359375,293.1499938964844,293.1499938964844,278.45001220703125,38342.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919016361236572,1.0,0.0,0.0,3.4338138103485107,3.4338362216949463,7.867682256801345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10095.078125,0.0,1322.1802978515625,2977.34912109375,0.0,4231.28759765625,0.8593359589576721,1.0,0.0,3.0,1.0,0.0
17772840,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7291732430458069,0.3228847980499267,0.2963759899139404,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8588016629219055,0.5401523113250732,0.5162543654441833,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9727346897125244,0.7731437683105469,0.5414446592330933,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8075383305549622,0.4434529542922973,0.4253906309604645,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6483561396598816,0.2267513126134872,1.0500696897506714,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.23492431640625,297.2294006347656,284.91314697265625,1.0,0.6740896105766296,0.3999727666378021,0.3999727666378021,1.0,1.0,-3.3979620933532715,1.0229276418685913,2.37503433227539,0.2529554367065429,0.8326603174209595,0.8326603174209595,0.0,250.8368225097656,257.0,68835.9921875,0.0,3690.99560546875,1.0,278.1591186523437,282.9510498046875,298.72576904296875,302.460693359375,293.1499938964844,293.1499938964844,278.45001220703125,38342.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919016361236572,1.0,0.0,0.0,3.4338138103485107,3.4338362216949463,7.867682256801345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10095.078125,0.0,1322.1802978515625,2977.34912109375,0.0,4231.28759765625,0.8593359589576721,1.0,0.0,3.0,1.0,0.0
