time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7280016541481018,0.3227005302906036,0.2960998713970184,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8572856187820435,0.5396879315376282,0.5156859755516052,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9719855189323424,0.774868369102478,0.5424574613571167,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.806213915348053,0.4433014690876007,0.4251450598239898,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6474350094795227,0.226773977279663,1.050032377243042,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.2245483398437,297.2308654785156,285.010498046875,1.0,0.6748518347740173,0.3995586037635803,0.3995586037635803,1.0,1.0,-3.3978188037872314,1.021694540977478,2.376124143600464,0.2517077326774597,0.902618944644928,0.902618944644928,0.0,252.33963012695312,257.0,68139.125,0.0,3699.382080078125,1.0,278.3964538574219,283.064453125,298.66571044921875,302.26470947265625,293.1499938964844,293.1499938964844,278.45001220703125,33843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857160449028016,1.0,0.0,0.0,3.4869933128356934,3.4870152473449707,8.113262310871505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10408.162109375,0.0,1343.8468017578125,2977.34912109375,0.0,4178.20849609375,0.8689175844192505,1.0,0.0,3.0,1.0,0.0
17772960,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7272104024887085,0.3225556313991546,0.2960384786128998,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8561846613883972,0.5392791628837585,0.5153709053993225,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9716848731040956,0.7765925526618958,0.5437346696853638,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8052858710289001,0.4432142972946167,0.4251193702220917,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.646842896938324,0.2268553525209427,1.0505884885787964,284.9858093261719,284.95001220703125,300.48797607421875,295.6886291503906,298.2145690917969,297.2328491210937,284.9846496582031,1.0,0.6757135391235352,0.3991548120975494,0.3991548120975494,1.0,1.0,-3.399538993835449,1.0211293697357178,2.3784096240997314,0.250762939453125,0.901553750038147,0.901553750038147,0.0,253.59605407714844,260.0,68263.0859375,0.0,3710.8359375,1.0,278.4413757324219,283.0458984375,298.67169189453125,302.31549072265625,293.1499938964844,293.1499938964844,278.1499938964844,33726.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984648585319519,1.0,0.0,0.0,3.544076681137085,3.5440993309021,8.381070983887184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11161.8974609375,0.0,1401.9659423828125,2977.34912109375,0.0,4168.998046875,0.8796183466911316,1.0,0.0,3.0,1.0,0.0
17773020,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7246308922767639,0.3215029835700989,0.2953692674636841,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8529444932937622,0.5376222729682922,0.5141236186027527,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9698061347007751,0.7787551283836365,0.5454976558685303,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8023951053619385,0.4423304200172424,0.4245729744434356,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6448961496353149,0.2266144156455993,1.050586462020874,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1868896484375,297.22607421875,284.9134521484375,1.0,0.6772705912590027,0.39834725856781,0.39834725856781,1.0,1.0,-3.398701429367065,1.0185151100158691,2.3801863193511963,0.2484571188688278,0.8297945261001587,0.8297945261001587,0.0,256.8873291015625,263.0,68593.359375,0.0,3727.918701171875,1.0,278.1592712402344,282.9559936523437,298.6854248046875,302.4081115722656,293.1499938964844,293.1499938964844,278.45001220703125,38345.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924874901771544,1.0,0.0,0.0,3.4183461666107178,3.418368339538574,7.796961085659859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10055.2158203125,0.0,1306.82568359375,2977.34912109375,0.0,4236.28857421875,0.8559179306030273,1.0,0.0,3.0,1.0,0.0
17773080,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7246308922767639,0.3215029835700989,0.2953692674636841,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8529444932937622,0.5376222729682922,0.5141236186027527,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9698061347007751,0.7787551283836365,0.5454976558685303,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8023951053619385,0.4423304200172424,0.4245729744434356,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6448961496353149,0.2266144156455993,1.050586462020874,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1868896484375,297.22607421875,284.9134521484375,1.0,0.6772705912590027,0.39834725856781,0.39834725856781,1.0,1.0,-3.398701429367065,1.0185151100158691,2.3801863193511963,0.2484571188688278,0.8297945261001587,0.8297945261001587,0.0,256.8873291015625,263.0,68593.359375,0.0,3727.918701171875,1.0,278.1592712402344,282.9559936523437,298.6854248046875,302.4081115722656,293.1499938964844,293.1499938964844,278.45001220703125,38345.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924874901771544,1.0,0.0,0.0,3.4183461666107178,3.418368339538574,7.796961085659859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10055.2158203125,0.0,1306.82568359375,2977.34912109375,0.0,4236.28857421875,0.8559179306030273,1.0,0.0,3.0,1.0,0.0
17773140,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7230861783027649,0.3212523460388183,0.2950514853000641,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8509500026702881,0.5369554162025452,0.5133807063102722,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9689262509346008,0.7813639640808105,0.5471431612968445,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8006372451782227,0.4421520829200744,0.4243132770061493,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6437278389930725,0.2266832888126373,1.0508038997650146,284.993408203125,284.95001220703125,300.3666687011719,295.64923095703125,298.17144775390625,297.2289123535156,284.9915466308594,1.0,0.6784584522247314,0.3977335393428802,0.3977335393428802,1.0,1.0,-3.3993470668792725,1.0169767141342163,2.3823702335357666,0.246720552444458,0.896797239780426,0.896797239780426,0.0,259.0290222167969,263.0,67980.5234375,0.0,3741.931396484375,1.0,278.4282531738281,283.0551147460937,298.6226806640625,302.2375793457031,293.1499938964844,293.1499938964844,278.45001220703125,33448.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853367209434508,1.0,0.0,0.0,3.5116374492645264,3.511659622192383,8.228347496697097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10439.2890625,0.0,1366.243896484375,2977.34912109375,0.0,4174.93701171875,0.8722155094146729,1.0,0.0,3.0,1.0,0.0
17773200,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7227047085762024,0.3211463987827301,0.2950160205364227,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8504348993301392,0.5367214679718018,0.5132243633270264,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9687696099281312,0.7821112275123596,0.5477341413497925,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8001988530158997,0.4420841038227081,0.4243024587631225,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6434555649757385,0.2267090231180191,1.051084041595459,284.985595703125,284.95001220703125,300.3500061035156,295.643310546875,298.166259765625,297.2293395996094,284.98504638671875,1.0,0.6788708567619324,0.3975397050380707,0.3975397050380707,1.0,1.0,-3.40015196800232,1.016695261001587,2.3834567070007324,0.2462806403636932,0.897783637046814,0.897783637046814,0.0,259.64508056640625,266.0,68001.828125,0.0,3747.4638671875,1.0,278.4405517578125,283.05096435546875,298.62750244140625,302.2578125,293.1499938964844,293.1499938964844,278.75,33851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853893518447876,1.0,0.0,0.0,3.5254452228546143,3.525467872619629,8.293183100249735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9858.892578125,0.0,1383.4306640625,2977.34912109375,0.0,4175.39111328125,0.8758004903793335,1.0,0.0,3.0,1.0,0.0
17773260,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7209488749504089,0.3207484185695648,0.2948057651519775,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8481389880180359,0.5358298420906067,0.5125328898429871,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9679048657417296,0.7854037284851074,0.5501207709312439,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7982190251350403,0.4418613314628601,0.4242326021194458,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6421917080879211,0.2267831414937973,1.0521072149276731,285.0273742675781,284.95001220703125,300.2800598144531,295.617919921875,298.1452331542969,297.2320251464844,285.0240478515625,1.0,0.6806321144104004,0.3967482149600982,0.3967482149600982,1.0,1.0,-3.403085708618164,1.015419840812683,2.3876659870147705,0.2444116920232772,0.9839969277381896,0.9839969277381896,0.0,262.40106201171875,254.0,67725.3515625,0.0,3770.61962890625,1.0,278.74224853515625,283.1151733398437,298.6107788085937,302.216064453125,293.1499938964844,293.1499938964844,278.45001220703125,31598.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981207311153412,1.0,0.0,0.0,3.705973863601685,3.705997467041016,9.164272114503548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11036.96484375,0.0,1562.8984375,2977.34912109375,0.0,4139.20947265625,0.9144122004508972,1.0,0.0,3.0,1.0,0.0
17773320,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7209488749504089,0.3207484185695648,0.2948057651519775,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8481389880180359,0.5358298420906067,0.5125328898429871,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9679048657417296,0.7854037284851074,0.5501207709312439,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7982190251350403,0.4418613314628601,0.4242326021194458,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6421917080879211,0.2267831414937973,1.0521072149276731,285.0273742675781,284.95001220703125,300.2800598144531,295.617919921875,298.1452331542969,297.2320251464844,285.0240478515625,1.0,0.6806321144104004,0.3967482149600982,0.3967482149600982,1.0,1.0,-3.403085708618164,1.015419840812683,2.3876659870147705,0.2444116920232772,0.9839969277381896,0.9839969277381896,0.0,262.40106201171875,254.0,67725.3515625,0.0,3770.61962890625,1.0,278.74224853515625,283.1151733398437,298.6107788085937,302.216064453125,293.1499938964844,293.1499938964844,278.45001220703125,31598.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981207311153412,1.0,0.0,0.0,3.705973863601685,3.705997467041016,9.164272114503548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11036.96484375,0.0,1562.8984375,2977.34912109375,0.0,4139.20947265625,0.9144122004508972,1.0,0.0,3.0,1.0,0.0
17773380,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7212287187576294,0.319391131401062,0.2938552796840668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8486054539680481,0.5339859127998352,0.511124312877655,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9698525667190552,0.786220133304596,0.5510358214378357,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7989047169685364,0.4406827986240387,0.4234009385108948,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6427339315414429,0.2261774241924286,1.0501627922058103,284.8750915527344,284.95001220703125,300.2257385253906,295.5978698730469,298.1188049316406,297.2201232910156,284.8777770996094,1.0,0.678717851638794,0.396139532327652,0.396139532327652,1.0,1.0,-3.3980283737182617,1.0119123458862305,2.3861160278320312,0.2422807663679123,0.8687275052070618,0.8687275052070618,0.0,260.5263671875,254.0,68394.2265625,0.0,3747.432373046875,1.0,278.4668273925781,282.9544677734375,298.6443176269531,302.3723449707031,293.1499938964844,293.1499938964844,278.45001220703125,38338.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920231103897096,1.0,0.0,0.0,3.63955283164978,3.6395771503448486,8.838719622872304e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10568.48828125,0.0,1539.0234375,2977.34912109375,0.0,4232.32470703125,0.9039278626441956,1.0,0.0,3.0,1.0,0.0
17773440,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7214519381523132,0.3189826905727386,0.2934171855449676,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8489574193954468,0.5334168672561646,0.5105177164077759,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9706920385360718,0.7864985466003418,0.551139235496521,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7993126511573792,0.4403008818626404,0.4229818880558014,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6430140137672424,0.2259501814842224,1.048976182937622,284.8885192871094,284.95001220703125,300.2093200683594,295.5917358398437,298.1109313964844,297.2167358398437,284.8898010253906,1.0,0.6777711510658264,0.3959566950798034,0.3959566950798034,1.0,1.0,-3.394965410232544,1.0103322267532349,2.384633302688598,0.2413984835147857,0.8673074841499329,0.8673074841499329,0.0,259.473876953125,242.0,68247.140625,0.0,3733.907470703125,1.0,278.4573059082031,282.966552734375,298.625,302.3309631347656,293.1499938964844,293.1499938964844,278.75,38321.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925270080566406,1.0,0.0,0.0,3.6158626079559326,3.615886926651001,8.724030067241983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9902.7216796875,0.0,1512.7255859375,2977.34912109375,0.0,4236.6259765625,0.8994367122650146,1.0,0.0,3.0,1.0,0.0
17773500,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7226560711860657,0.3184576630592346,0.2926221489906311,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8505408763885498,0.5325679183006287,0.5093665719032288,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9734533429145812,0.7877005338668823,0.5516015887260437,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8010048270225525,0.4397881925106048,0.4221885204315185,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6441923975944519,0.2256128787994384,1.0464670658111572,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0975341796875,297.2144470214844,284.99859619140625,1.0,0.6753854155540466,0.3955609500408172,0.3955609500408172,1.0,1.0,-3.3892035484313965,1.0072158575057983,2.3819875717163086,0.2395219206809997,0.938761293888092,0.938761293888092,0.0,256.2699584960937,242.0,67306.71875,0.0,3701.4501953125,1.0,278.7008056640625,283.09393310546875,298.5522155761719,302.1123962402344,293.1499938964844,293.1499938964844,278.75,34313.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986534833908081,1.0,0.0,0.0,3.6575446128845215,3.657568216323853,8.926321584112884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10208.14453125,0.0,1528.9324951171875,2977.34912109375,0.0,4185.26318359375,0.9072181582450868,1.0,0.0,3.0,1.0,0.0
17773560,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7248178124427795,0.3180517852306366,0.2920963764190674,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8532270789146423,0.5318546295166016,0.5085229873657227,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9773487448692322,0.7889998555183411,0.5524029731750488,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8037858605384827,0.4394023716449737,0.4216469526290893,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6461910605430603,0.2253580540418625,1.044482707977295,284.9797058105469,284.95001220703125,300.13787841796875,295.5648498535156,298.08544921875,297.2138977050781,284.9781799316406,1.0,0.6727180480957031,0.3952327966690063,0.3952327966690063,1.0,1.0,-3.385481119155884,1.0049806833267212,2.380500555038452,0.2381161004304886,0.9398521184921264,0.9398521184921264,0.0,252.0108795166016,230.0,67302.625,0.0,3667.883056640625,1.0,278.7429504394531,283.0817565917969,298.54901123046875,302.14532470703125,293.1499938964844,293.1499938964844,278.45001220703125,34011.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852816462516784,1.0,0.0,0.0,3.708641767501831,3.7086660861968994,9.177471724797216e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10952.71875,0.0,1584.2740478515625,2977.34912109375,0.0,4174.4619140625,0.9167730212211608,1.0,0.0,3.0,1.0,0.0
17773620,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7291584610939026,0.3164153695106506,0.2904827892780304,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8588976263999939,0.529512345790863,0.5061944127082825,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9849064946174622,0.7901042103767395,0.5531381964683533,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.809515655040741,0.43785360455513,0.4200334846973419,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6504030227661133,0.2243940830230713,1.0391086339950562,284.8954162597656,284.95001220703125,300.0657958984375,295.5372314453125,298.0530090332031,297.2013244628906,284.8963928222656,1.0,0.6664272546768188,0.3945764899253845,0.3945764899253845,1.0,1.0,-3.3732292652130127,0.9988810420036316,2.3743481636047363,0.2348935306072235,0.8481283187866211,0.8481283187866211,0.0,242.8661499023437,218.0,67389.3515625,0.0,3585.9404296875,1.0,278.4575500488281,282.986083984375,298.5531005859375,302.2127380371094,293.1499938964844,293.1499938964844,278.75,39366.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992720901966095,1.0,0.0,0.0,3.555625915527344,3.555649757385254,8.435783911409089e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9783.603515625,0.0,1455.2196044921875,2977.34912109375,0.0,4238.27978515625,0.8872126936912537,1.0,0.0,3.0,1.0,0.0
17773680,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7291584610939026,0.3164153695106506,0.2904827892780304,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8588976263999939,0.529512345790863,0.5061944127082825,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9849064946174622,0.7901042103767395,0.5531381964683533,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.809515655040741,0.43785360455513,0.4200334846973419,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6504030227661133,0.2243940830230713,1.0391086339950562,284.8954162597656,284.95001220703125,300.0657958984375,295.5372314453125,298.0530090332031,297.2013244628906,284.8963928222656,1.0,0.6664272546768188,0.3945764899253845,0.3945764899253845,1.0,1.0,-3.3732292652130127,0.9988810420036316,2.3743481636047363,0.2348935306072235,0.8481283187866211,0.8481283187866211,0.0,242.8661499023437,218.0,67389.3515625,0.0,3585.9404296875,1.0,278.4575500488281,282.986083984375,298.5531005859375,302.2127380371094,293.1499938964844,293.1499938964844,278.75,39366.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992720901966095,1.0,0.0,0.0,3.555625915527344,3.555649757385254,8.435783911409089e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9783.603515625,0.0,1455.2196044921875,2977.34912109375,0.0,4238.27978515625,0.8872126936912537,1.0,0.0,3.0,1.0,0.0
17773740,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7353143095970154,0.3155855536460876,0.2891783416271209,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.866847038269043,0.5280323028564453,0.5041964650154114,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9939191937446594,0.792614758014679,0.5543617010116577,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8169981837272644,0.4370338320732116,0.418673574924469,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6562829613685608,0.2238003015518188,1.0339945554733276,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0291748046875,297.200927734375,284.9818115234375,1.0,0.6595123410224915,0.3939201831817627,0.3939201831817627,1.0,1.0,-3.36293625831604,0.993469536304474,2.369466543197632,0.2317301034927368,0.9208612442016602,0.9208612442016602,0.0,232.01870727539065,206.0,66442.0546875,0.0,3499.38037109375,1.0,278.7416381835937,283.098388671875,298.4848937988281,302.0333251953125,293.1499938964844,293.1499938964844,278.45001220703125,34286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983737051486969,1.0,0.0,0.0,3.6453027725219727,3.645326375961304,8.866668963491975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10796.9521484375,0.0,1515.1480712890625,2977.34912109375,0.0,4161.12158203125,0.90297532081604,1.0,0.0,3.0,1.0,0.0
17773800,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7353143095970154,0.3155855536460876,0.2891783416271209,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.866847038269043,0.5280323028564453,0.5041964650154114,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9939191937446594,0.792614758014679,0.5543617010116577,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8169981837272644,0.4370338320732116,0.418673574924469,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6562829613685608,0.2238003015518188,1.0339945554733276,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0291748046875,297.200927734375,284.9818115234375,1.0,0.6595123410224915,0.3939201831817627,0.3939201831817627,1.0,1.0,-3.36293625831604,0.993469536304474,2.369466543197632,0.2317301034927368,0.9208612442016602,0.9208612442016602,0.0,232.01870727539065,206.0,66442.0546875,0.0,3499.38037109375,1.0,278.7416381835937,283.098388671875,298.4848937988281,302.0333251953125,293.1499938964844,293.1499938964844,278.45001220703125,34286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983737051486969,1.0,0.0,0.0,3.6453027725219727,3.645326375961304,8.866668963491975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10796.9521484375,0.0,1515.1480712890625,2977.34912109375,0.0,4161.12158203125,0.90297532081604,1.0,0.0,3.0,1.0,0.0
17773860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7410831451416016,0.313971996307373,0.2875575125217438,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8744762539863586,0.5256934762001038,0.5018414855003357,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7938990592956543,0.5511936545372009,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8239083290100098,0.43550506234169,0.4170492887496948,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6619861125946045,0.2228167951107025,1.0283886194229126,284.9012756347656,284.95001220703125,299.9198303222656,295.4800109863281,297.9984130859375,297.19061279296875,284.90087890625,1.0,0.6519241333007812,0.3934393227100372,0.3934393227100372,1.0,1.0,-3.345667600631714,0.986137628555298,2.359529972076416,0.2285956740379333,0.8359968662261963,0.8359968662261963,0.0,221.82589721679688,194.0,66463.171875,0.0,3400.97802734375,1.0,278.45849609375,283.0047302246094,298.49176025390625,302.1026611328125,293.1499938964844,293.1499938964844,278.75,39202.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903976321220398,1.0,0.0,0.0,3.494500160217285,3.494523286819458,8.148232950588863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9663.154296875,0.0,1389.8951416015625,2977.34912109375,0.0,4218.427734375,0.8734356760978699,1.0,0.0,3.0,1.0,0.0
17773920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7410831451416016,0.313971996307373,0.2875575125217438,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8744762539863586,0.5256934762001038,0.5018414855003357,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7938990592956543,0.5511936545372009,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8239083290100098,0.43550506234169,0.4170492887496948,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6619861125946045,0.2228167951107025,1.0283886194229126,284.9012756347656,284.95001220703125,299.9198303222656,295.4800109863281,297.9984130859375,297.19061279296875,284.90087890625,1.0,0.6519241333007812,0.3934393227100372,0.3934393227100372,1.0,1.0,-3.345667600631714,0.986137628555298,2.359529972076416,0.2285956740379333,0.8359968662261963,0.8359968662261963,0.0,221.82589721679688,194.0,66463.171875,0.0,3400.97802734375,1.0,278.45849609375,283.0047302246094,298.49176025390625,302.1026611328125,293.1499938964844,293.1499938964844,278.75,39202.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903976321220398,1.0,0.0,0.0,3.494500160217285,3.494523286819458,8.148232950588863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9663.154296875,0.0,1389.8951416015625,2977.34912109375,0.0,4218.427734375,0.8734356760978699,1.0,0.0,3.0,1.0,0.0
17773980,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7466937303543091,0.3129943013191223,0.2862431406974792,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8817690014839172,0.5240272283554077,0.4998064339160919,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.7991040349006653,0.5357254147529602,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8303928971290588,0.4345286786556244,0.4156771898269653,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.667406439781189,0.2221017777919769,1.0232527256011963,284.9722900390625,284.95001220703125,299.8460998535156,295.4504699707031,297.9827575683594,297.2024841308594,284.9712829589844,1.0,0.6429635882377625,0.3929584324359894,0.3929584324359894,1.0,1.0,-3.315220594406128,0.9743263721466064,2.3408939838409424,0.2236204892396927,0.8955478668212891,0.8955478668212891,0.0,212.23760986328125,182.0,65210.484375,0.0,3277.242431640625,1.0,278.7410888671875,283.10772705078125,298.42169189453125,301.9096374511719,293.1499938964844,293.1499938964844,279.04998779296875,34728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806128740310668,1.0,0.0,0.0,3.569442749023437,3.5694658756256104,8.501472734678828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9403.6865234375,0.0,1436.074951171875,2977.34912109375,0.0,4134.04833984375,0.8861998319625854,1.0,0.0,3.0,1.0,0.0
17774040,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7466937303543091,0.3129943013191223,0.2862431406974792,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8817690014839172,0.5240272283554077,0.4998064339160919,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.7991040349006653,0.5357254147529602,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8303928971290588,0.4345286786556244,0.4156771898269653,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.667406439781189,0.2221017777919769,1.0232527256011963,284.9722900390625,284.95001220703125,299.8460998535156,295.4504699707031,297.9827575683594,297.2024841308594,284.9712829589844,1.0,0.6429635882377625,0.3929584324359894,0.3929584324359894,1.0,1.0,-3.315220594406128,0.9743263721466064,2.3408939838409424,0.2236204892396927,0.8955478668212891,0.8955478668212891,0.0,212.23760986328125,182.0,65210.484375,0.0,3277.242431640625,1.0,278.7410888671875,283.10772705078125,298.42169189453125,301.9096374511719,293.1499938964844,293.1499938964844,279.04998779296875,34728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806128740310668,1.0,0.0,0.0,3.569442749023437,3.5694658756256104,8.501472734678828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9403.6865234375,0.0,1436.074951171875,2977.34912109375,0.0,4134.04833984375,0.8861998319625854,1.0,0.0,3.0,1.0,0.0
17774100,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7500591278076172,0.3125895857810974,0.2856470644474029,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8860852718353271,0.5232892036437988,0.4988622665405273,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.8027860522270203,0.5271225571632385,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8342025876045227,0.4341289699077606,0.4150601625442505,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6706740856170654,0.2218266278505325,1.0209696292877195,285.0530090332031,284.95001220703125,299.80908203125,295.4354858398437,297.9787902832031,297.21392822265625,285.0526733398437,1.0,0.6382037401199341,0.3927179872989654,0.3927179872989654,1.0,1.0,-3.2995355129241943,0.9682634472846984,2.331271886825561,0.2210757881402969,0.9701525568962096,0.9701525568962096,0.0,207.0757598876953,182.0,64285.8125,0.0,3213.05810546875,1.0,278.9979858398437,283.2117919921875,298.383056640625,301.76104736328125,293.1499938964844,293.1499938964844,279.04998779296875,32187.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739946722984314,1.0,0.0,0.0,3.643089056015015,3.643112182617188,8.855902819959738e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9722.1962890625,0.0,1497.022705078125,2977.34912109375,0.0,4076.30712890625,0.9021571278572084,1.0,0.0,3.0,1.0,0.0
17774160,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7538702487945557,0.3121521472930908,0.2851361334323883,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8909055590629578,0.5225164294242859,0.4980179369449615,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.8068316578865051,0.5179635286331177,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8384563326835632,0.4337072968482971,0.4145306646823883,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6743684411048889,0.2215693145990371,1.0190048217773438,285.01177978515625,284.95001220703125,299.77197265625,295.4203491210937,297.97625732421875,297.2269592285156,285.0080261230469,1.0,0.6333170533180237,0.392659991979599,0.392659991979599,1.0,1.0,-3.28389310836792,0.962697446346283,2.321195602416992,0.2190250754356384,0.9709181785583496,0.9709181785583496,0.0,201.7095184326172,170.0,64291.78125,0.0,3148.37646484375,1.0,279.0422668457031,283.1778869628906,298.39617919921875,301.8240966796875,293.1499938964844,293.1499938964844,278.75,32380.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728910326957704,1.0,0.0,0.0,3.719991683959961,3.72001576423645,9.233730793312134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10441.0751953125,0.0,1584.841552734375,2977.34912109375,0.0,4066.628173828125,0.918131947517395,1.0,0.0,3.0,1.0,0.0
17774220,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7609689831733704,0.3102279007434845,0.2833103537559509,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.900065541267395,0.5197619795799255,0.4953726828098297,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8140496611595154,0.5000958442687988,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8466089367866516,0.4317939877510071,0.4126475155353546,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6814168095588684,0.2204663604497909,1.0131404399871826,284.88006591796875,284.95001220703125,299.69744873046875,295.38970947265625,297.96197509765625,297.2401428222656,284.8813781738281,1.0,0.6229703426361084,0.3925439417362213,0.3925439417362213,1.0,1.0,-3.247722864151001,0.9499388933181764,2.2977840900421143,0.2144596427679062,0.8494033217430115,0.8494033217430115,0.0,191.2504272460937,173.0,64215.21875,0.0,3011.775390625,1.0,278.7572631835937,283.0453491210937,298.4075622558594,301.90069580078125,293.1499938964844,293.1499938964844,279.04998779296875,39555.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813121557235718,1.0,0.0,0.0,3.577340841293335,3.577364921569824,8.53913661558181e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9298.44921875,0.0,1479.8994140625,2977.34912109375,0.0,4140.11865234375,0.8919373154640198,1.0,0.0,3.0,1.0,0.0
17774280,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7609689831733704,0.3102279007434845,0.2833103537559509,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.900065541267395,0.5197619795799255,0.4953726828098297,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8140496611595154,0.5000958442687988,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8466089367866516,0.4317939877510071,0.4126475155353546,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6814168095588684,0.2204663604497909,1.0131404399871826,284.88006591796875,284.95001220703125,299.69744873046875,295.38970947265625,297.96197509765625,297.2401428222656,284.8813781738281,1.0,0.6229703426361084,0.3925439417362213,0.3925439417362213,1.0,1.0,-3.247722864151001,0.9499388933181764,2.2977840900421143,0.2144596427679062,0.8494033217430115,0.8494033217430115,0.0,191.2504272460937,173.0,64215.21875,0.0,3011.775390625,1.0,278.7572631835937,283.0453491210937,298.4075622558594,301.90069580078125,293.1499938964844,293.1499938964844,279.04998779296875,39555.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813121557235718,1.0,0.0,0.0,3.577340841293335,3.577364921569824,8.53913661558181e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9298.44921875,0.0,1479.8994140625,2977.34912109375,0.0,4140.11865234375,0.8919373154640198,1.0,0.0,3.0,1.0,0.0
17774340,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7644502520561218,0.309382826089859,0.2821585536003113,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9044609665870668,0.5182617902755737,0.4935227036476135,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8213015198707581,0.491242915391922,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8506147265434265,0.4308402240276336,0.4113461375236511,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6847737431526184,0.2198759615421295,1.0090426206588743,284.9791564941406,284.95001220703125,299.6346130371094,295.3635559082031,297.95831298828125,297.2624206542969,284.9778747558594,1.0,0.6178306341171265,0.3924464881420135,0.3924464881420135,1.0,1.0,-3.226952314376831,0.9425376653671264,2.284414529800415,0.2114347517490387,0.9197131395339966,0.9197131395339966,0.0,186.05279541015625,173.0,63113.33984375,0.0,2939.061767578125,1.0,279.03533935546875,283.1681213378906,298.3270568847656,301.6918640136719,293.1499938964844,293.1499938964844,279.04998779296875,34333.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713535904884338,1.0,0.0,0.0,3.649569034576416,3.649592638015747,8.887435001270205e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9634.3427734375,0.0,1520.2249755859375,2977.34912109375,0.0,4053.121826171875,0.903805375099182,1.0,0.0,3.0,1.0,0.0
17774400,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7649433016777039,0.3092132210731506,0.2820085287094116,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9050744771957396,0.517973780632019,0.4932533800601959,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8225693702697754,0.4900307357311249,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8511780500411987,0.4306623041629791,0.4111735224723816,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6852455139160156,0.2197720408439636,1.008500576019287,284.9744873046875,284.95001220703125,299.62261962890625,295.3585510253906,297.95709228515625,297.2658996582031,284.9736633300781,1.0,0.6171096563339233,0.392427921295166,0.392427921295166,1.0,1.0,-3.2241299152374268,0.9415153861045836,2.2826144695281982,0.2110320180654525,0.91945081949234,0.91945081949234,0.0,185.349838256836,176.0,63073.23828125,0.0,2929.263671875,1.0,279.041748046875,283.1659545898437,298.3289489746094,301.69927978515625,293.1499938964844,293.1499938964844,278.75,34532.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709804058074952,1.0,0.0,0.0,3.655338525772095,3.655362367630005,8.915557714317401e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10238.6552734375,0.0,1528.123291015625,2977.34912109375,0.0,4049.83935546875,0.9053585529327391,1.0,0.0,3.0,1.0,0.0
17774460,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7655285596847534,0.3074977099895477,0.2805656790733337,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9059907793998718,0.5154489874839783,0.4910001456737518,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8286564350128174,0.4864048659801483,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8521878719329834,0.4289202392101288,0.4096304178237915,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6859806180000305,0.21873739361763,1.0040558576583862,284.9002685546875,284.95001220703125,299.5475158691406,295.3269348144531,297.9387512207031,297.2717590332031,284.9006042480469,1.0,0.6138508915901184,0.3925221264362335,0.3925221264362335,1.0,1.0,-3.208122730255127,0.9362472891807556,2.2718756198883057,0.2093346416950225,0.8348664045333862,0.8348664045333862,0.0,182.93983459472656,179.0,63106.328125,0.0,2882.614990234375,1.0,278.75848388671875,283.0804443359375,298.3358459472656,301.7630920410156,293.1499938964844,293.1499938964844,279.04998779296875,39460.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771677255630492,1.0,0.0,0.0,3.489663362503052,3.489686250686645,8.125691692839609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9165.83203125,0.0,1386.752197265625,2977.34912109375,0.0,4104.0556640625,0.8727700710296631,1.0,0.0,3.0,1.0,0.0
17774520,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7655285596847534,0.3074977099895477,0.2805656790733337,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9059907793998718,0.5154489874839783,0.4910001456737518,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8286564350128174,0.4864048659801483,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8521878719329834,0.4289202392101288,0.4096304178237915,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6859806180000305,0.21873739361763,1.0040558576583862,284.9002685546875,284.95001220703125,299.5475158691406,295.3269348144531,297.9387512207031,297.2717590332031,284.9006042480469,1.0,0.6138508915901184,0.3925221264362335,0.3925221264362335,1.0,1.0,-3.208122730255127,0.9362472891807556,2.2718756198883057,0.2093346416950225,0.8348664045333862,0.8348664045333862,0.0,182.93983459472656,179.0,63106.328125,0.0,2882.614990234375,1.0,278.75848388671875,283.0804443359375,298.3358459472656,301.7630920410156,293.1499938964844,293.1499938964844,279.04998779296875,39460.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771677255630492,1.0,0.0,0.0,3.489663362503052,3.489686250686645,8.125691692839609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9165.83203125,0.0,1386.752197265625,2977.34912109375,0.0,4104.0556640625,0.8727700710296631,1.0,0.0,3.0,1.0,0.0
17774580,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648031711578369,0.3064396679401397,0.2794868052005768,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9051119089126588,0.513675332069397,0.4891692399978637,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8346150517463684,0.485916405916214,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8516663908958435,0.4278281033039093,0.4084455370903015,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6853009462356567,0.2179791778326034,1.000260353088379,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.9234924316406,297.2816162109375,284.9851989746094,1.0,0.6122928261756897,0.3926163017749786,0.3926163017749786,1.0,1.0,-3.198040723800659,0.933037281036377,2.2650034427642822,0.2083205729722976,0.9090281128883362,0.9090281128883362,0.0,182.2811279296875,182.0,62257.91015625,0.0,2858.140625,1.0,279.0411071777344,283.1896667480469,298.266845703125,301.5896911621094,293.1499938964844,293.1499938964844,278.75,34096.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673087000846864,1.0,0.0,0.0,3.5871524810791016,3.5871756076812744,8.586040962654806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10103.9658203125,0.0,1450.365478515625,2977.34912109375,0.0,4017.4619140625,0.889796793460846,1.0,0.0,3.0,1.0,0.0
17774640,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648031711578369,0.3064396679401397,0.2794868052005768,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9051119089126588,0.513675332069397,0.4891692399978637,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8346150517463684,0.485916405916214,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8516663908958435,0.4278281033039093,0.4084455370903015,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6853009462356567,0.2179791778326034,1.000260353088379,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.9234924316406,297.2816162109375,284.9851989746094,1.0,0.6122928261756897,0.3926163017749786,0.3926163017749786,1.0,1.0,-3.198040723800659,0.933037281036377,2.2650034427642822,0.2083205729722976,0.9090281128883362,0.9090281128883362,0.0,182.2811279296875,182.0,62257.91015625,0.0,2858.140625,1.0,279.0411071777344,283.1896667480469,298.266845703125,301.5896911621094,293.1499938964844,293.1499938964844,278.75,34096.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673087000846864,1.0,0.0,0.0,3.5871524810791016,3.5871756076812744,8.586040962654806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10103.9658203125,0.0,1450.365478515625,2977.34912109375,0.0,4017.4619140625,0.889796793460846,1.0,0.0,3.0,1.0,0.0
17774700,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7638067007064819,0.3055265545845032,0.2788842022418976,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9039226174354552,0.5123826861381531,0.4882025420665741,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.8366886377334595,0.4867749810218811,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8507710695266724,0.4269576370716095,0.4078371822834015,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6844043731689453,0.2174166589975357,0.9983515739440918,284.8680419921875,284.95001220703125,299.4345397949219,295.2787170410156,297.9100036621094,297.27838134765625,284.8680725097656,1.0,0.6119611859321594,0.3926634192466736,0.3926634192466736,1.0,1.0,-3.1941614151000977,0.9318276643753052,2.262333869934082,0.2080184370279312,0.8226033449172974,0.8226033449172974,0.0,182.5304107666016,182.0,62796.15625,0.0,2851.4951171875,1.0,278.79998779296875,283.061279296875,298.3101806640625,301.759033203125,293.1499938964844,293.1499938964844,278.75,39207.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738320112228394,1.0,0.0,0.0,3.5222082138061523,3.5222315788269043,8.277961001112999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9746.9287109375,0.0,1418.7445068359375,2977.34912109375,0.0,4074.880859375,0.876621425151825,1.0,0.0,3.0,1.0,0.0
