time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7620816826820374,0.3045610189437866,0.2780267894268036,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.901943564414978,0.5110161900520325,0.4869322776794433,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.8384502530097961,0.4886021316051483,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8491604924201965,0.4260067045688629,0.4069666564464569,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828395128250122,0.2167663872241974,0.9956763982772828,284.9085388183594,284.95001220703125,299.3968200683594,295.262451171875,297.89483642578125,297.27294921875,284.9091796875,1.0,0.6117705702781677,0.3925648927688598,0.3925648927688598,1.0,1.0,-3.1895368099212646,0.9299854040145874,2.259551286697388,0.2072301805019378,0.8295658230781555,0.8295658230781555,0.0,183.2118530273437,185.0,62408.8203125,0.0,2845.686279296875,1.0,278.7587280273437,283.099853515625,298.27685546875,301.66619873046875,293.1499938964844,293.1499938964844,279.04998779296875,39146.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746289253234864,1.0,0.0,0.0,3.4359097480773926,3.435932159423828,7.877288794588821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9077.271484375,0.0,1329.93408203125,2977.34912109375,0.0,4081.863037109375,0.86073237657547,1.0,0.0,3.0,1.0,0.0
17774820,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7590999007225037,0.3032851815223694,0.2768339812755584,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8983557224273682,0.509027361869812,0.4849897027015686,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8425299525260925,0.4923302233219147,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8462694883346558,0.4247637987136841,0.4057301878929138,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6799191236495972,0.2157740443944931,0.9912521839141846,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.8712463378906,297.2716064453125,284.98504638671875,1.0,0.6118977665901184,0.3923678696155548,0.3923678696155548,1.0,1.0,-3.183438539505005,0.9273397922515868,2.256098747253418,0.2059330493211746,0.9003732204437256,0.9003732204437256,0.0,184.7492828369141,188.0,61659.62109375,0.0,2841.521484375,1.0,279.04071044921875,283.1995849609375,298.2054138183594,301.4964599609375,293.1499938964844,293.1499938964844,279.3500061035156,33924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655500650405884,1.0,0.0,0.0,3.543846845626831,3.5438694953918457,8.379984706152754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8899.134765625,0.0,1403.167236328125,2977.34912109375,0.0,4001.902587890625,0.8799211382865906,1.0,0.0,3.0,1.0,0.0
17774880,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7590999007225037,0.3032851815223694,0.2768339812755584,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8983557224273682,0.509027361869812,0.4849897027015686,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8425299525260925,0.4923302233219147,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8462694883346558,0.4247637987136841,0.4057301878929138,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6799191236495972,0.2157740443944931,0.9912521839141846,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.8712463378906,297.2716064453125,284.98504638671875,1.0,0.6118977665901184,0.3923678696155548,0.3923678696155548,1.0,1.0,-3.183438539505005,0.9273397922515868,2.256098747253418,0.2059330493211746,0.9003732204437256,0.9003732204437256,0.0,184.7492828369141,188.0,61659.62109375,0.0,2841.521484375,1.0,279.04071044921875,283.1995849609375,298.2054138183594,301.4964599609375,293.1499938964844,293.1499938964844,279.3500061035156,33924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655500650405884,1.0,0.0,0.0,3.543846845626831,3.5438694953918457,8.379984706152754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8899.134765625,0.0,1403.167236328125,2977.34912109375,0.0,4001.902587890625,0.8799211382865906,1.0,0.0,3.0,1.0,0.0
17774940,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7560161352157593,0.3020606637001037,0.2758182287216186,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8945761919021606,0.5071428418159485,0.4832978248596191,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.8463566899299622,0.4966696798801422,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8432703018188477,0.4236680865287781,0.4047656059265136,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6768916845321655,0.214852437376976,0.9874869585037231,285.0365600585937,284.95001220703125,299.2458190917969,295.196533203125,297.8472595214844,297.26959228515625,285.0328674316406,1.0,0.6125432252883911,0.3921708166599273,0.3921708166599273,1.0,1.0,-3.1797122955322266,0.9255104064941406,2.254201889038086,0.204961746931076,0.9956592917442322,0.9956592917442322,0.0,186.69918823242188,191.0,61181.96875,0.0,2844.4638671875,1.0,279.3424072265625,283.27215576171875,298.1811828613281,301.4365539550781,293.1499938964844,293.1499938964844,279.04998779296875,31462.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594985246658324,1.0,0.0,0.0,3.726082801818848,3.726106882095337,9.263994797947815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9931.8837890625,0.0,1584.8133544921875,2977.34912109375,0.0,3948.114501953125,0.9188902378082277,1.0,0.0,3.0,1.0,0.0
17775000,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7560161352157593,0.3020606637001037,0.2758182287216186,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8945761919021606,0.5071428418159485,0.4832978248596191,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.8463566899299622,0.4966696798801422,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8432703018188477,0.4236680865287781,0.4047656059265136,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6768916845321655,0.214852437376976,0.9874869585037231,285.0365600585937,284.95001220703125,299.2458190917969,295.196533203125,297.8472595214844,297.26959228515625,285.0328674316406,1.0,0.6125432252883911,0.3921708166599273,0.3921708166599273,1.0,1.0,-3.1797122955322266,0.9255104064941406,2.254201889038086,0.204961746931076,0.9956592917442322,0.9956592917442322,0.0,186.69918823242188,191.0,61181.96875,0.0,2844.4638671875,1.0,279.3424072265625,283.27215576171875,298.1811828613281,301.4365539550781,293.1499938964844,293.1499938964844,279.04998779296875,31462.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594985246658324,1.0,0.0,0.0,3.726082801818848,3.726106882095337,9.263994797947815e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9931.8837890625,0.0,1584.8133544921875,2977.34912109375,0.0,3948.114501953125,0.9188902378082277,1.0,0.0,3.0,1.0,0.0
17775060,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7533026337623596,0.3005570471286773,0.2748358845710754,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8913423418998718,0.5051316022872925,0.4818342924118042,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.8473665118217468,0.5004163384437561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8406602144241333,0.4222813844680786,0.4038415849208832,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6743196249008179,0.2138665318489074,0.9842818975448608,284.8649597167969,284.95001220703125,299.1975402832031,295.1752014160156,297.8225402832031,297.25518798828125,284.8650207519531,1.0,0.6130552887916565,0.3920224010944366,0.3920224010944366,1.0,1.0,-3.1763172149658203,0.923928678035736,2.2523884773254395,0.2042334675788879,0.876464307308197,0.876464307308197,0.0,188.3942413330078,191.0,62008.04296875,0.0,2846.687744140625,1.0,279.0775451660156,283.0916442871094,298.2279357910156,301.6175842285156,293.1499938964844,293.1499938964844,279.04998779296875,37454.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700920581817628,1.0,0.0,0.0,3.6922101974487305,3.692234754562378,9.0963283128076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9550.81640625,0.0,1591.643798828125,2977.34912109375,0.0,4042.01953125,0.913971185684204,1.0,0.0,3.0,1.0,0.0
17775120,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7513440847396851,0.2996490597724914,0.2740504741668701,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8890462517738342,0.5039091110229492,0.480724036693573,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8476995825767517,0.5030322670936584,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8387722373008728,0.4214013218879699,0.4030640721321106,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6724600791931152,0.213217407464981,0.9817082285881042,284.881591796875,284.95001220703125,299.1703491210937,295.16314697265625,297.80767822265625,297.2457580566406,284.8836669921875,1.0,0.6132982969284058,0.391938716173172,0.391938716173172,1.0,1.0,-3.1731550693511963,0.9226065874099731,2.2505486011505127,0.2036468237638473,0.8689534068107605,0.8689534068107605,0.0,189.5511016845703,194.0,61725.04296875,0.0,2846.470703125,1.0,279.05712890625,283.1107788085937,298.1988220214844,301.552490234375,293.1499938964844,293.1499938964844,279.3500061035156,38577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716057181358336,1.0,0.0,0.0,3.636659622192383,3.636683940887451,8.82467304563761e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8913.19921875,0.0,1537.59033203125,2977.34912109375,0.0,4055.33837890625,0.9041329622268676,1.0,0.0,3.0,1.0,0.0
17775180,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7470418810844421,0.2980400323867798,0.2725034952163696,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8838101029396057,0.5015279054641724,0.4783482253551483,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.849807858467102,0.5092623233795166,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345139622688293,0.4198312759399414,0.4014768302440643,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6680876016616821,0.2118354439735412,0.975553810596466,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7777709960937,297.2353515625,284.9844665527344,1.0,0.6140645742416382,0.3917065858840942,0.3917065858840942,1.0,1.0,-3.166616439819336,0.919715166091919,2.246901035308838,0.2022022753953933,0.9514565467834472,0.9514565467834472,0.0,192.370361328125,197.0,60800.13671875,0.0,2848.33154296875,1.0,279.34307861328125,283.2353820800781,298.1107788085937,301.3584289550781,293.1499938964844,293.1499938964844,279.04998779296875,33807.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634617567062378,1.0,0.0,0.0,3.735036849975586,3.7350614070892334,9.30857254388684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9862.017578125,0.0,1613.0615234375,2977.34912109375,0.0,3983.383544921875,0.9225369095802308,1.0,0.0,3.0,1.0,0.0
17775240,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7470418810844421,0.2980400323867798,0.2725034952163696,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8838101029396057,0.5015279054641724,0.4783482253551483,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.849807858467102,0.5092623233795166,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345139622688293,0.4198312759399414,0.4014768302440643,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6680876016616821,0.2118354439735412,0.975553810596466,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7777709960937,297.2353515625,284.9844665527344,1.0,0.6140645742416382,0.3917065858840942,0.3917065858840942,1.0,1.0,-3.166616439819336,0.919715166091919,2.246901035308838,0.2022022753953933,0.9514565467834472,0.9514565467834472,0.0,192.370361328125,197.0,60800.13671875,0.0,2848.33154296875,1.0,279.34307861328125,283.2353820800781,298.1107788085937,301.3584289550781,293.1499938964844,293.1499938964844,279.04998779296875,33807.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634617567062378,1.0,0.0,0.0,3.735036849975586,3.7350614070892334,9.30857254388684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9862.017578125,0.0,1613.0615234375,2977.34912109375,0.0,3983.383544921875,0.9225369095802308,1.0,0.0,3.0,1.0,0.0
17775300,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7449575066566467,0.2969131171703338,0.271755039691925,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8812621831893921,0.4999957084655761,0.4772049188613891,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.8502144813537598,0.5123632550239563,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8324612975120544,0.4187764227390289,0.4007425606250763,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.665977954864502,0.2110035568475723,0.9726292490959167,284.8543701171875,284.95001220703125,299.05731201171875,295.11260986328125,297.75909423828125,297.2249755859375,284.8519897460937,1.0,0.6144915819168091,0.3915905356407165,0.3915905356407165,1.0,1.0,-3.1636743545532227,0.91837877035141,2.245295524597168,0.2015826553106308,0.8540672063827515,0.8540672063827515,0.0,193.8045196533203,197.0,61480.71875,0.0,2850.05322265625,1.0,279.0960693359375,283.0909423828125,298.15264892578125,301.52947998046875,293.1499938964844,293.1499938964844,279.04998779296875,38537.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970793068408966,1.0,0.0,0.0,3.682114362716675,3.682139158248901,9.046650575328384e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9509.4501953125,0.0,1588.34814453125,2977.34912109375,0.0,4048.191162109375,0.9118427634239196,1.0,0.0,3.0,1.0,0.0
17775360,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7424197793006897,0.29569873213768,0.2707225978374481,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8782275319099426,0.4983493089675903,0.4757242798805237,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.850362241268158,0.5159794688224792,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8299807906150818,0.4176071584224701,0.3997169733047485,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6634716391563416,0.2100760489702224,0.968902051448822,284.8889465332031,284.95001220703125,299.0197448730469,295.0956726074219,297.7393798828125,297.21295166015625,284.89093017578125,1.0,0.6148527264595032,0.3915010094642639,0.3915010094642639,1.0,1.0,-3.159287691116333,0.9166142344474792,2.242673397064209,0.2008375078439712,0.8499523401260376,0.8499523401260376,0.0,195.4478759765625,200.0,60982.125,0.0,2849.94384765625,1.0,279.0574645996094,283.1295471191406,298.1157531738281,301.4295349121094,293.1499938964844,293.1499938964844,279.3500061035156,39717.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972055435180664,1.0,0.0,0.0,3.5770726203918457,3.577096700668335,8.537855933354876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8820.0771484375,0.0,1480.7965087890625,2977.34912109375,0.0,4059.290771484375,0.8922474980354309,1.0,0.0,3.0,1.0,0.0
17775420,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7384280562400818,0.2941263020038605,0.2692570686340332,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732943534851074,0.4960120916366577,0.4734438359737396,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8518776893615723,0.5221219062805176,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8259832859039307,0.4161065518856048,0.3982370495796203,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6592991352081299,0.2086535394191742,0.962612509727478,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.710693359375,297.20391845703125,284.9878845214844,1.0,0.6156527400016785,0.3913220167160034,0.3913220167160034,1.0,1.0,-3.1528234481811523,0.9138959646224976,2.238927364349365,0.1995551437139511,0.93222576379776,0.93222576379776,0.0,198.305908203125,203.0,60077.68359375,0.0,2852.129638671875,1.0,279.3418273925781,283.25018310546875,298.03521728515625,301.2424011230469,293.1499938964844,293.1499938964844,279.04998779296875,34048.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622744917869568,1.0,0.0,0.0,3.674563407897949,3.6745872497558594,9.009585255626008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9739.6455078125,0.0,1545.9686279296875,2977.34912109375,0.0,3972.834716796875,0.909381091594696,1.0,0.0,3.0,1.0,0.0
17775480,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7384280562400818,0.2941263020038605,0.2692570686340332,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732943534851074,0.4960120916366577,0.4734438359737396,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8518776893615723,0.5221219062805176,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8259832859039307,0.4161065518856048,0.3982370495796203,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6592991352081299,0.2086535394191742,0.962612509727478,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.710693359375,297.20391845703125,284.9878845214844,1.0,0.6156527400016785,0.3913220167160034,0.3913220167160034,1.0,1.0,-3.1528234481811523,0.9138959646224976,2.238927364349365,0.1995551437139511,0.93222576379776,0.93222576379776,0.0,198.305908203125,203.0,60077.68359375,0.0,2852.129638671875,1.0,279.3418273925781,283.25018310546875,298.03521728515625,301.2424011230469,293.1499938964844,293.1499938964844,279.04998779296875,34048.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622744917869568,1.0,0.0,0.0,3.674563407897949,3.6745872497558594,9.009585255626008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9739.6455078125,0.0,1545.9686279296875,2977.34912109375,0.0,3972.834716796875,0.909381091594696,1.0,0.0,3.0,1.0,0.0
17775540,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7343794703483582,0.2919509410858154,0.2676269114017486,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8683859705924988,0.4930606782436371,0.4710372984409332,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.8517532348632812,0.5282520055770874,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8219649195671082,0.4140625,0.3966497182846069,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6552355885505676,0.2069911956787109,0.9563546180725098,284.89453125,284.95001220703125,298.8759460449219,295.0302734375,297.6759338378906,297.1838073730469,284.89697265625,1.0,0.6163845658302307,0.391157329082489,0.391157329082489,1.0,1.0,-3.1459128856658936,0.9110575914382936,2.2348551750183105,0.1983576416969299,0.8406223058700562,0.8406223058700562,0.0,201.1822967529297,203.0,60269.76953125,0.0,2853.476806640625,1.0,279.0602722167969,283.1468505859375,298.0510559082031,301.3300170898437,293.1499938964844,293.1499938964844,279.04998779296875,39895.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703029990196228,1.0,0.0,0.0,3.5228099822998047,3.522833585739136,8.280789529635513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9261.5234375,0.0,1424.343994140625,2977.34912109375,0.0,4043.876953125,0.8804810643196106,1.0,0.0,3.0,1.0,0.0
17775600,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7339968681335449,0.2917738556861877,0.2674633860588074,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8679271936416626,0.4928146302700043,0.4708006680011749,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8517444133758545,0.5288209915161133,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8215831518173218,0.413891464471817,0.3964866399765014,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6548538208007812,0.206845685839653,0.9557327032089232,284.8988952636719,284.95001220703125,298.8699645996094,295.0275573730469,297.6730651855469,297.1822814941406,284.9002380371094,1.0,0.616439700126648,0.3911429941654205,0.3911429941654205,1.0,1.0,-3.145171880722046,0.910762906074524,2.2344088554382324,0.1982298493385315,0.8406740427017212,0.8406740427017212,0.0,201.4466552734375,206.0,60237.6875,0.0,2853.384521484375,1.0,279.0577392578125,283.1500244140625,298.0440979003906,301.3169250488281,293.1499938964844,293.1499938964844,279.3500061035156,39564.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701783061027528,1.0,0.0,0.0,3.5169167518615723,3.516940116882324,8.253107353084488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8730.9677734375,0.0,1415.7806396484375,2977.34912109375,0.0,4042.77880859375,0.8789122700691223,1.0,0.0,3.0,1.0,0.0
17775660,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7300977110862732,0.2901165783405304,0.2659454941749573,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.863142728805542,0.4903680682182312,0.4684475660324096,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8524683117866516,0.5349833369255066,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176124095916748,0.4123151898384094,0.3949646949768066,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508044004440308,0.2053343206644058,0.9491282105445862,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.64410400390625,297.17242431640625,284.988037109375,1.0,0.6172097325325012,0.3910190165042877,0.3910190165042877,1.0,1.0,-3.138152837753296,0.908000111579895,2.230152606964112,0.1970324963331222,0.9190179109573364,0.9190179109573364,0.0,204.37109375,209.0,59375.6015625,0.0,2854.757080078125,1.0,279.34136962890625,283.26177978515625,297.96588134765625,301.1353454589844,293.1499938964844,293.1499938964844,279.04998779296875,33953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602517485618592,1.0,0.0,0.0,3.620469093322754,3.620492458343506,8.746272328608029e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9627.1298828125,0.0,1485.3741455078125,2977.34912109375,0.0,3954.829833984375,0.8971402049064636,1.0,0.0,3.0,1.0,0.0
17775720,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7300977110862732,0.2901165783405304,0.2659454941749573,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.863142728805542,0.4903680682182312,0.4684475660324096,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8524683117866516,0.5349833369255066,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176124095916748,0.4123151898384094,0.3949646949768066,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508044004440308,0.2053343206644058,0.9491282105445862,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.64410400390625,297.17242431640625,284.988037109375,1.0,0.6172097325325012,0.3910190165042877,0.3910190165042877,1.0,1.0,-3.138152837753296,0.908000111579895,2.230152606964112,0.1970324963331222,0.9190179109573364,0.9190179109573364,0.0,204.37109375,209.0,59375.6015625,0.0,2854.757080078125,1.0,279.34136962890625,283.26177978515625,297.96588134765625,301.1353454589844,293.1499938964844,293.1499938964844,279.04998779296875,33953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602517485618592,1.0,0.0,0.0,3.620469093322754,3.620492458343506,8.746272328608029e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9627.1298828125,0.0,1485.3741455078125,2977.34912109375,0.0,3954.829833984375,0.8971402049064636,1.0,0.0,3.0,1.0,0.0
17775780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7276851534843445,0.288691908121109,0.264960914850235,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8602378368377686,0.4884353578090668,0.4669658243656158,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.8519507050514221,0.5387570858001709,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8151622414588928,0.4109818339347839,0.3940076828002929,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6483904719352722,0.2042385041713714,0.9451576471328736,284.8664855957031,284.95001220703125,298.7517395019531,294.9731140136719,297.6220092773437,297.1596069335937,284.86993408203125,1.0,0.6176728010177612,0.3909457325935364,0.3909457325935364,1.0,1.0,-3.1338043212890625,0.906296968460083,2.2275075912475586,0.1963737457990646,0.8246120810508728,0.8246120810508728,0.0,206.18258666992188,209.0,59779.91796875,0.0,2855.591796875,1.0,279.0856628417969,283.1327209472656,298.0074462890625,301.2870483398437,293.1499938964844,293.1499938964844,279.04998779296875,40168.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677799940109252,1.0,0.0,0.0,3.525598287582397,3.5256218910217285,8.293903306366701e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9229.8564453125,0.0,1429.2471923828125,2977.34912109375,0.0,4021.62646484375,0.8787884712219238,1.0,0.0,3.0,1.0,0.0
17775840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7257258892059326,0.28769651055336,0.2640855312347412,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8579440712928772,0.4870729446411133,0.4657059013843536,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.8514857292175293,0.5416841506958008,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8131707906723022,0.4100241363048553,0.3931386470794678,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6464897394180298,0.2034367769956588,0.94184011220932,284.9032287597656,284.95001220703125,298.72149658203125,294.9590759277344,297.6065673828125,297.15045166015625,284.90447998046875,1.0,0.6179354786872864,0.3908950090408325,0.3908950090408325,1.0,1.0,-3.129723310470581,0.904750406742096,2.22497296333313,0.1957624852657318,0.8320204019546509,0.8320204019546509,0.0,207.56661987304688,197.0,59497.5859375,0.0,2854.68408203125,1.0,279.0583190917969,283.166015625,297.9753723144531,301.20904541015625,293.1499938964844,293.1499938964844,279.3500061035156,39495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680961966514589,1.0,0.0,0.0,3.46104383468628,3.461066722869873,7.992957762326114e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8642.5830078125,0.0,1357.7288818359375,2977.34912109375,0.0,4024.418701171875,0.8666350245475769,1.0,0.0,3.0,1.0,0.0
17775900,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7249668836593628,0.2867814898490906,0.2631044089794159,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8571702837944031,0.4857359528541565,0.4642662405967712,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.8516169190406799,0.5414985418319702,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8125940561294556,0.4091320633888244,0.3921415209770202,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6456248164176941,0.2025895565748214,0.9376694560050964,285.005126953125,284.95001220703125,298.68463134765625,294.94195556640625,297.59185791015625,297.14520263671875,285.0055236816406,1.0,0.616215705871582,0.3908330202102661,0.3908330202102661,1.0,1.0,-3.1203887462615967,0.9013535976409912,2.219035148620605,0.1946127712726593,0.9015737771987916,0.9015737771987916,0.0,207.0943756103516,197.0,58608.83984375,0.0,2833.22412109375,1.0,279.2970886230469,283.2846069335937,297.89862060546875,300.99566650390625,293.1499938964844,293.1499938964844,279.3500061035156,34479.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604046940803528,1.0,0.0,0.0,3.508871078491211,3.5088934898376465,8.21538833406521e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8894.564453125,0.0,1370.81103515625,2977.34912109375,0.0,3956.192138671875,0.8744093775749207,1.0,0.0,3.0,1.0,0.0
17775960,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7253835201263428,0.2859213948249817,0.2622957825660705,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.857807993888855,0.4844629466533661,0.4630314409732818,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8523520231246948,0.5388340353965759,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8133373260498047,0.4083084762096405,0.3913185596466064,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6458010077476501,0.201800525188446,0.9338353872299194,284.9800109863281,284.95001220703125,298.6479187011719,294.9248352050781,297.5800170898437,297.1440124511719,284.9779663085937,1.0,0.6136810779571533,0.3908118009567261,0.3908118009567261,1.0,1.0,-3.1091339588165283,0.8974029421806335,2.21173095703125,0.1932419836521148,0.8993983268737793,0.8993983268737793,0.0,205.2273864746093,185.0,58484.89453125,0.0,2800.619140625,1.0,279.3415222167969,283.26708984375,297.8946838378906,301.02105712890625,293.1499938964844,293.1499938964844,279.04998779296875,34121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578301906585692,1.0,0.0,0.0,3.562248468399048,3.5622713565826416,8.467236511933152e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9494.435546875,0.0,1423.998291015625,2977.34912109375,0.0,3933.22021484375,0.8839314579963684,1.0,0.0,3.0,1.0,0.0
17776020,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7270947694778442,0.2834852039813995,0.2600865066051483,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.860413134098053,0.4810896515846252,0.4598665237426758,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8538476824760437,0.5302385091781616,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8160236477851868,0.4059210121631622,0.3890658617019653,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6471273899078369,0.1998625993728637,0.9247154593467712,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.5533752441406,297.1374816894531,284.8983459472656,1.0,0.6065219640731812,0.3907693922519684,0.3907693922519684,1.0,1.0,-3.0786774158477783,0.8867641091346741,2.191913366317749,0.1895637959241867,0.8114270567893982,0.8114270567893982,0.0,199.4965057373047,188.0,58188.91796875,0.0,2709.86572265625,1.0,279.05938720703125,283.1814880371094,297.8988647460937,301.0687866210937,293.1499938964844,293.1499938964844,279.3500061035156,39877.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641831517219543,1.0,0.0,0.0,3.3741533756256104,3.374175310134888,7.596664204356784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8496.017578125,0.0,1274.2071533203125,2977.34912109375,0.0,3989.785888671875,0.847694456577301,1.0,0.0,3.0,1.0,0.0
17776080,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7270947694778442,0.2834852039813995,0.2600865066051483,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.860413134098053,0.4810896515846252,0.4598665237426758,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8538476824760437,0.5302385091781616,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8160236477851868,0.4059210121631622,0.3890658617019653,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6471273899078369,0.1998625993728637,0.9247154593467712,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.5533752441406,297.1374816894531,284.8983459472656,1.0,0.6065219640731812,0.3907693922519684,0.3907693922519684,1.0,1.0,-3.0786774158477783,0.8867641091346741,2.191913366317749,0.1895637959241867,0.8114270567893982,0.8114270567893982,0.0,199.4965057373047,188.0,58188.91796875,0.0,2709.86572265625,1.0,279.05938720703125,283.1814880371094,297.8988647460937,301.0687866210937,293.1499938964844,293.1499938964844,279.3500061035156,39877.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641831517219543,1.0,0.0,0.0,3.3741533756256104,3.374175310134888,7.596664204356784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8496.017578125,0.0,1274.2071533203125,2977.34912109375,0.0,3989.785888671875,0.847694456577301,1.0,0.0,3.0,1.0,0.0
17776140,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7272727489471436,0.2817721962928772,0.2583341300487518,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.860893726348877,0.4784908592700958,0.4571792483329773,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8571056127548218,0.5262484550476074,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8167212009429932,0.4041517078876495,0.3871790170669555,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6469296813011169,0.1983101963996887,0.9169028997421264,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5375671386719,297.1455993652344,284.9745788574219,1.0,0.6024721264839172,0.3907269537448883,0.3907269537448883,1.0,1.0,-3.0568642616271973,0.8791223168373108,2.1777420043945312,0.1866024732589721,0.8742125630378723,0.8742125630378723,0.0,196.54342651367188,191.0,57126.8359375,0.0,2651.8681640625,1.0,279.34002685546875,283.2854309082031,297.8186950683594,300.87225341796875,293.1499938964844,293.1499938964844,279.6499938964844,34531.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952177107334137,1.0,0.0,0.0,3.460196256637573,3.4602181911468506,7.98904295606917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8302.0146484375,0.0,1321.6575927734375,2977.34912109375,0.0,3882.5537109375,0.8616459369659424,1.0,0.0,3.0,1.0,0.0
17776200,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7272727489471436,0.2817721962928772,0.2583341300487518,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.860893726348877,0.4784908592700958,0.4571792483329773,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8571056127548218,0.5262484550476074,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8167212009429932,0.4041517078876495,0.3871790170669555,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6469296813011169,0.1983101963996887,0.9169028997421264,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5375671386719,297.1455993652344,284.9745788574219,1.0,0.6024721264839172,0.3907269537448883,0.3907269537448883,1.0,1.0,-3.0568642616271973,0.8791223168373108,2.1777420043945312,0.1866024732589721,0.8742125630378723,0.8742125630378723,0.0,196.54342651367188,191.0,57126.8359375,0.0,2651.8681640625,1.0,279.34002685546875,283.2854309082031,297.8186950683594,300.87225341796875,293.1499938964844,293.1499938964844,279.6499938964844,34531.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952177107334137,1.0,0.0,0.0,3.460196256637573,3.4602181911468506,7.98904295606917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8302.0146484375,0.0,1321.6575927734375,2977.34912109375,0.0,3882.5537109375,0.8616459369659424,1.0,0.0,3.0,1.0,0.0
17776260,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.726249635219574,0.2801747024059295,0.2568926811218261,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.859756350517273,0.4760592877864837,0.4548774063587188,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.8597553968429565,0.5257027745246887,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8159597516059875,0.4025409519672394,0.3856427073478699,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6456673741340637,0.196911409497261,0.9105010628700256,285.02252197265625,284.95001220703125,298.43035888671875,294.82244873046875,297.5205078125,297.1508178710937,285.01922607421875,1.0,0.6002536416053772,0.3910860419273376,0.3910860419273376,1.0,1.0,-3.0421602725982666,0.8749606609344482,2.1671996116638184,0.1856987327337265,0.9594770669937134,0.9594770669937134,0.0,195.67340087890625,194.0,56507.34765625,0.0,2618.9833984375,1.0,279.64068603515625,283.3563537597656,297.79547119140625,300.8032531738281,293.1499938964844,293.1499938964844,279.3500061035156,31688.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435256719589232,1.0,0.0,0.0,3.6388347148895264,3.638857841491699,8.835231710691005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9214.95703125,0.0,1488.619873046875,2977.34912109375,0.0,3804.45361328125,0.8994796872138977,1.0,0.0,3.0,1.0,0.0
17776320,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.726249635219574,0.2801747024059295,0.2568926811218261,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.859756350517273,0.4760592877864837,0.4548774063587188,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.8597553968429565,0.5257027745246887,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8159597516059875,0.4025409519672394,0.3856427073478699,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6456673741340637,0.196911409497261,0.9105010628700256,285.02252197265625,284.95001220703125,298.43035888671875,294.82244873046875,297.5205078125,297.1508178710937,285.01922607421875,1.0,0.6002536416053772,0.3910860419273376,0.3910860419273376,1.0,1.0,-3.0421602725982666,0.8749606609344482,2.1671996116638184,0.1856987327337265,0.9594770669937134,0.9594770669937134,0.0,195.67340087890625,194.0,56507.34765625,0.0,2618.9833984375,1.0,279.64068603515625,283.3563537597656,297.79547119140625,300.8032531738281,293.1499938964844,293.1499938964844,279.3500061035156,31688.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435256719589232,1.0,0.0,0.0,3.6388347148895264,3.638857841491699,8.835231710691005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9214.95703125,0.0,1488.619873046875,2977.34912109375,0.0,3804.45361328125,0.8994796872138977,1.0,0.0,3.0,1.0,0.0
17776380,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7231363654136658,0.2775170505046844,0.2548047602176666,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8562520742416382,0.4724220037460327,0.4518120884895324,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.8594518303871155,0.5287021398544312,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.812989354133606,0.3998638689517975,0.3834513127803802,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6426626443862915,0.1949147135019302,0.9026336669921876,284.8868713378906,284.95001220703125,298.3591003417969,294.7886047363281,297.4876403808594,297.133544921875,284.8887634277344,1.0,0.5990391373634338,0.3914451003074646,0.3914451003074646,1.0,1.0,-3.027482032775879,0.8708248138427734,2.156657218933105,0.1849172264337539,0.8423314690589905,0.8423314690589905,0.0,196.6440277099609,197.0,56792.33203125,0.0,2595.91748046875,1.0,279.35772705078125,283.2169494628906,297.81805419921875,300.9093322753906,293.1499938964844,293.1499938964844,279.6499938964844,39164.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546458721160888,1.0,0.0,0.0,3.51503586769104,3.515059232711792,8.244281843872159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8282.1494140625,0.0,1410.9368896484375,2977.34912109375,0.0,3904.717529296875,0.8778597712516785,1.0,0.0,3.0,1.0,0.0
17776440,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7231363654136658,0.2775170505046844,0.2548047602176666,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8562520742416382,0.4724220037460327,0.4518120884895324,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.8594518303871155,0.5287021398544312,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.812989354133606,0.3998638689517975,0.3834513127803802,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6426626443862915,0.1949147135019302,0.9026336669921876,284.8868713378906,284.95001220703125,298.3591003417969,294.7886047363281,297.4876403808594,297.133544921875,284.8887634277344,1.0,0.5990391373634338,0.3914451003074646,0.3914451003074646,1.0,1.0,-3.027482032775879,0.8708248138427734,2.156657218933105,0.1849172264337539,0.8423314690589905,0.8423314690589905,0.0,196.6440277099609,197.0,56792.33203125,0.0,2595.91748046875,1.0,279.35772705078125,283.2169494628906,297.81805419921875,300.9093322753906,293.1499938964844,293.1499938964844,279.6499938964844,39164.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546458721160888,1.0,0.0,0.0,3.51503586769104,3.515059232711792,8.244281843872159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8282.1494140625,0.0,1410.9368896484375,2977.34912109375,0.0,3904.717529296875,0.8778597712516785,1.0,0.0,3.0,1.0,0.0
17776500,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7213056683540344,0.2765050232410431,0.2537523508071899,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8541746139526367,0.470933198928833,0.4502426981925964,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8595161437988281,0.5308060646057129,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8111494779586792,0.3987873494625091,0.3822995126247406,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6408600807189941,0.1940019726753235,0.8983519077301025,284.9998474121094,284.95001220703125,298.3237609863281,294.771728515625,297.4740600585937,297.1286926269531,285.00146484375,1.0,0.5986462235450745,0.3916246294975281,0.3916246294975281,1.0,1.0,-3.0203239917755127,0.8688192963600159,2.1515047550201416,0.1844848841428756,0.9154455065727234,0.9154455065727234,0.0,197.4518280029297,197.0,55900.3984375,0.0,2586.46044921875,1.0,279.59832763671875,283.3463134765625,297.7347106933594,300.6901550292969,293.1499938964844,293.1499938964844,279.6499938964844,34405.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472360610961914,1.0,0.0,0.0,3.558959722518921,3.558982610702514,8.451609687654127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8530.8720703125,0.0,1422.5882568359375,2977.34912109375,0.0,3838.028564453125,0.8855407238006592,1.0,0.0,3.0,1.0,0.0
17776560,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7197850346565247,0.2755981683731079,0.252971202135086,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8524008989334106,0.4695712625980377,0.4489911198616028,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8595988750457764,0.5327314734458923,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8095772862434387,0.3978354334831238,0.3814257085323334,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6392865180969238,0.1931617110967636,0.8947106003761292,284.9826354980469,284.95001220703125,298.2886047363281,294.75494384765625,297.46142578125,297.12530517578125,284.98077392578125,1.0,0.5984355211257935,0.3917118310928345,0.3917118310928345,1.0,1.0,-3.014765501022339,0.8671367168426514,2.1476287841796875,0.1840386241674423,0.9184342622756958,0.9184342622756958,0.0,198.235580444336,200.0,55869.44921875,0.0,2579.9443359375,1.0,279.6419982910156,283.3331298828125,297.7284545898437,300.71514892578125,293.1499938964844,293.1499938964844,279.3500061035156,33812.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944862425327301,1.0,0.0,0.0,3.619119882583618,3.619143009185791,8.73975409376726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9120.4765625,0.0,1482.85498046875,2977.34912109375,0.0,3816.56298828125,0.8965103030204773,1.0,0.0,3.0,1.0,0.0
