time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156586050987244,0.2730163037776947,0.2509255409240722,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8478295207023621,0.4659842252731323,0.4459288716316223,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.8578264713287354,0.5380027294158936,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8053317666053772,0.3951873481273651,0.3792189359664917,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6353970766067505,0.1910663694143295,0.886350154876709,284.8960266113281,284.95001220703125,298.2188720703125,294.7215270996094,297.42645263671875,297.1046447753906,284.8968811035156,1.0,0.5982269048690796,0.3918862044811249,0.3918862044811249,1.0,1.0,-3.0022618770599365,0.863249659538269,2.139012336730957,0.1830178052186966,0.8255322575569153,0.8255322575569153,0.0,200.5130157470703,203.0,55927.91015625,0.0,2567.978271484375,1.0,279.3587951660156,283.23956298828125,297.73785400390625,300.7830810546875,293.1499938964844,293.1499938964844,279.6499938964844,39767.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529489278793336,1.0,0.0,0.0,3.4438719749450684,3.443894863128662,7.913840818218887e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8188.81201171875,0.0,1342.30517578125,2977.34912109375,0.0,3889.489501953125,0.8629940152168274,1.0,0.0,3.0,1.0,0.0
17776680,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156586050987244,0.2730163037776947,0.2509255409240722,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8478295207023621,0.4659842252731323,0.4459288716316223,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.8578264713287354,0.5380027294158936,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8053317666053772,0.3951873481273651,0.3792189359664917,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6353970766067505,0.1910663694143295,0.886350154876709,284.8960266113281,284.95001220703125,298.2188720703125,294.7215270996094,297.42645263671875,297.1046447753906,284.8968811035156,1.0,0.5982269048690796,0.3918862044811249,0.3918862044811249,1.0,1.0,-3.0022618770599365,0.863249659538269,2.139012336730957,0.1830178052186966,0.8255322575569153,0.8255322575569153,0.0,200.5130157470703,203.0,55927.91015625,0.0,2567.978271484375,1.0,279.3587951660156,283.23956298828125,297.73785400390625,300.7830810546875,293.1499938964844,293.1499938964844,279.6499938964844,39767.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529489278793336,1.0,0.0,0.0,3.4438719749450684,3.443894863128662,7.913840818218887e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8188.81201171875,0.0,1342.30517578125,2977.34912109375,0.0,3889.489501953125,0.8629940152168274,1.0,0.0,3.0,1.0,0.0
17776740,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7117103934288025,0.2711121439933777,0.2491788566112518,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435377478599548,0.4631361365318298,0.4431915879249573,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8567365407943726,0.5432771444320679,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012399673461914,0.3931755721569061,0.3772798180580139,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316538453102112,0.1892578899860382,0.8783697485923767,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.3987731933594,297.0937194824219,284.9833984375,1.0,0.5982744693756104,0.3920605778694153,0.3920605778694153,1.0,1.0,-2.991284132003784,0.859892725944519,2.131391286849976,0.1821010708808899,0.8996960520744324,0.8996960520744324,0.0,202.8768005371093,191.0,55037.796875,0.0,2559.388916015625,1.0,279.6407470703125,283.3499755859375,297.6558837890625,300.5970153808594,293.1499938964844,293.1499938964844,279.95001220703125,34005.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418798089027404,1.0,0.0,0.0,3.546743631362915,3.5467662811279297,8.393689654440095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8027.26123046875,0.0,1406.794921875,2977.34912109375,0.0,3789.5234375,0.8806056976318359,1.0,0.0,3.0,1.0,0.0
17776800,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7117103934288025,0.2711121439933777,0.2491788566112518,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435377478599548,0.4631361365318298,0.4431915879249573,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8567365407943726,0.5432771444320679,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012399673461914,0.3931755721569061,0.3772798180580139,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316538453102112,0.1892578899860382,0.8783697485923767,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.3987731933594,297.0937194824219,284.9833984375,1.0,0.5982744693756104,0.3920605778694153,0.3920605778694153,1.0,1.0,-2.991284132003784,0.859892725944519,2.131391286849976,0.1821010708808899,0.8996960520744324,0.8996960520744324,0.0,202.8768005371093,191.0,55037.796875,0.0,2559.388916015625,1.0,279.6407470703125,283.3499755859375,297.6558837890625,300.5970153808594,293.1499938964844,293.1499938964844,279.95001220703125,34005.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418798089027404,1.0,0.0,0.0,3.546743631362915,3.5467662811279297,8.393689654440095e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8027.26123046875,0.0,1406.794921875,2977.34912109375,0.0,3789.5234375,0.8806056976318359,1.0,0.0,3.0,1.0,0.0
17776860,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7117380499839783,0.2693230509757995,0.2474994361400604,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8437930345535278,0.4604363739490509,0.4405735433101654,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.8565371632575989,0.5395534634590149,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8017931580543518,0.3913216292858124,0.3754494190216064,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6312019228935242,0.1875676661729812,0.8703576326370239,285.03546142578125,284.95001220703125,298.0812683105469,294.6547546386719,297.3752746582031,297.0888977050781,285.0314636230469,1.0,0.593639075756073,0.3922580182552337,0.3922580182552337,1.0,1.0,-2.9698286056518555,0.8529259562492371,2.1169025897979736,0.1801625788211822,0.9950740933418274,0.9950740933418274,0.0,200.0745391845703,194.0,54248.70703125,0.0,2505.087646484375,1.0,279.94146728515625,283.4252624511719,297.6289978027344,300.52117919921875,293.1499938964844,293.1499938964844,279.6499938964844,31523.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334423542022704,1.0,0.0,0.0,3.727006435394287,3.727030277252197,9.26858774619177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8905.4970703125,0.0,1586.3408203125,2977.34912109375,0.0,3712.653076171875,0.9192867279052734,1.0,0.0,3.0,1.0,0.0
17776920,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7117380499839783,0.2693230509757995,0.2474994361400604,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8437930345535278,0.4604363739490509,0.4405735433101654,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.8565371632575989,0.5395534634590149,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8017931580543518,0.3913216292858124,0.3754494190216064,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6312019228935242,0.1875676661729812,0.8703576326370239,285.03546142578125,284.95001220703125,298.0812683105469,294.6547546386719,297.3752746582031,297.0888977050781,285.0314636230469,1.0,0.593639075756073,0.3922580182552337,0.3922580182552337,1.0,1.0,-2.9698286056518555,0.8529259562492371,2.1169025897979736,0.1801625788211822,0.9950740933418274,0.9950740933418274,0.0,200.0745391845703,194.0,54248.70703125,0.0,2505.087646484375,1.0,279.94146728515625,283.4252624511719,297.6289978027344,300.52117919921875,293.1499938964844,293.1499938964844,279.6499938964844,31523.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334423542022704,1.0,0.0,0.0,3.727006435394287,3.727030277252197,9.26858774619177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8905.4970703125,0.0,1586.3408203125,2977.34912109375,0.0,3712.653076171875,0.9192867279052734,1.0,0.0,3.0,1.0,0.0
17776980,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7092896103858948,0.2664679884910583,0.2452073991298675,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8415352702140808,0.4565049111843109,0.4372076392173767,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.85488361120224,0.5399793386459351,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7997628450393677,0.38837331533432,0.3729764819145202,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.628951370716095,0.1853346675634384,0.861155092716217,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.3431396484375,297.0722045898437,284.8721923828125,1.0,0.5910881757736206,0.3924554288387298,0.3924554288387298,1.0,1.0,-2.9494991302490234,0.846358597278595,2.103140592575073,0.1780825108289718,0.856742799282074,0.856742799282074,0.0,199.5088806152344,182.0,54554.05078125,0.0,2464.791748046875,1.0,279.6567077636719,283.2597045898437,297.6523742675781,300.6274719238281,293.1499938964844,293.1499938964844,279.95001220703125,39409.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452254176139832,1.0,0.0,0.0,3.615297317504883,3.615321636199951,8.721302151570853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7985.828125,0.0,1520.1685791015625,2977.34912109375,0.0,3819.8486328125,0.8997717499732971,1.0,0.0,3.0,1.0,0.0
17777040,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7092896103858948,0.2664679884910583,0.2452073991298675,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8415352702140808,0.4565049111843109,0.4372076392173767,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.85488361120224,0.5399793386459351,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7997628450393677,0.38837331533432,0.3729764819145202,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.628951370716095,0.1853346675634384,0.861155092716217,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.3431396484375,297.0722045898437,284.8721923828125,1.0,0.5910881757736206,0.3924554288387298,0.3924554288387298,1.0,1.0,-2.9494991302490234,0.846358597278595,2.103140592575073,0.1780825108289718,0.856742799282074,0.856742799282074,0.0,199.5088806152344,182.0,54554.05078125,0.0,2464.791748046875,1.0,279.6567077636719,283.2597045898437,297.6523742675781,300.6274719238281,293.1499938964844,293.1499938964844,279.95001220703125,39409.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452254176139832,1.0,0.0,0.0,3.615297317504883,3.615321636199951,8.721302151570853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7985.828125,0.0,1520.1685791015625,2977.34912109375,0.0,3819.8486328125,0.8997717499732971,1.0,0.0,3.0,1.0,0.0
17777100,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7090025544166565,0.2653456628322601,0.2439614683389663,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8414698839187622,0.4548541903495788,0.4353868365287781,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.8545597791671753,0.5378627777099609,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7998148202896118,0.3871427476406097,0.371584951877594,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6285212635993958,0.1843017041683197,0.8559048175811768,284.9916076660156,284.95001220703125,297.9772644042969,294.6019897460937,297.33013916015625,297.06817626953125,284.99371337890625,1.0,0.5881157517433167,0.3925541639328003,0.3925541639328003,1.0,1.0,-2.9352943897247314,0.8416516184806824,2.0936427116394043,0.1766629070043563,0.931606948375702,0.931606948375702,0.0,197.848861694336,182.0,53495.37109375,0.0,2430.56689453125,1.0,279.9005432128906,283.3996887207031,297.56268310546875,300.39703369140625,293.1499938964844,293.1499938964844,279.95001220703125,34832.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373087286949158,1.0,0.0,0.0,3.646838426589966,3.646862030029297,8.874141030901228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8222.099609375,0.0,1520.926025390625,2977.34912109375,0.0,3747.9453125,0.9054691195487976,1.0,0.0,3.0,1.0,0.0
17777160,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7099757194519043,0.2643782198429107,0.2429834157228469,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8426734209060669,0.4533774852752685,0.4338790476322174,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8549187779426575,0.5335840582847595,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8011711239814758,0.3860698342323303,0.3704555630683899,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6290026903152466,0.1833691298961639,0.8511780500411987,284.9755554199219,284.95001220703125,297.9424133300781,294.5838623046875,297.32061767578125,297.06903076171875,284.97320556640625,1.0,0.5845336318016052,0.3927953839302063,0.3927953839302063,1.0,1.0,-2.92012619972229,0.8369517922401428,2.083174467086792,0.1753738820552826,0.933089017868042,0.933089017868042,0.0,195.0213165283203,185.0,53300.61328125,0.0,2389.0859375,1.0,279.9427185058594,283.38836669921875,297.5520935058594,300.4098205566406,293.1499938964844,293.1499938964844,279.6499938964844,34217.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342430233955384,1.0,0.0,0.0,3.6991126537323,3.699136972427368,9.13037069949496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8776.4404296875,0.0,1574.9832763671875,2977.34912109375,0.0,3719.970947265625,0.9147530794143676,1.0,0.0,3.0,1.0,0.0
17777220,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7086255550384521,0.2617338597774505,0.2407297790050506,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8416065573692322,0.449621707201004,0.4304969906806946,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.8543353080749512,0.5315487384796143,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8003208041191101,0.3832170963287353,0.3679009079933166,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6275220513343811,0.1811784505844116,0.8415648937225342,284.8817749023437,284.95001220703125,297.8725891113281,294.54693603515625,297.2947082519531,297.0609741210937,284.8841552734375,1.0,0.5807567238807678,0.3932778239250183,0.3932778239250183,1.0,1.0,-2.896270990371704,0.8298525214195251,2.066418409347534,0.1734838187694549,0.826568067073822,0.826568067073822,0.0,193.0442047119141,188.0,53142.5625,0.0,2336.8212890625,1.0,279.65771484375,283.29461669921875,297.557861328125,300.459716796875,293.1499938964844,293.1499938964844,279.95001220703125,40875.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413081407546996,1.0,0.0,0.0,3.4895501136779785,3.4895734786987305,8.12516475434677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7844.38330078125,0.0,1396.7552490234375,2977.34912109375,0.0,3784.33251953125,0.8740290999412537,1.0,0.0,3.0,1.0,0.0
17777280,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7086255550384521,0.2617338597774505,0.2407297790050506,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8416065573692322,0.449621707201004,0.4304969906806946,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.8543353080749512,0.5315487384796143,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8003208041191101,0.3832170963287353,0.3679009079933166,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6275220513343811,0.1811784505844116,0.8415648937225342,284.8817749023437,284.95001220703125,297.8725891113281,294.54693603515625,297.2947082519531,297.0609741210937,284.8841552734375,1.0,0.5807567238807678,0.3932778239250183,0.3932778239250183,1.0,1.0,-2.896270990371704,0.8298525214195251,2.066418409347534,0.1734838187694549,0.826568067073822,0.826568067073822,0.0,193.0442047119141,188.0,53142.5625,0.0,2336.8212890625,1.0,279.65771484375,283.29461669921875,297.557861328125,300.459716796875,293.1499938964844,293.1499938964844,279.95001220703125,40875.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413081407546996,1.0,0.0,0.0,3.4895501136779785,3.4895734786987305,8.12516475434677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7844.38330078125,0.0,1396.7552490234375,2977.34912109375,0.0,3784.33251953125,0.8740290999412537,1.0,0.0,3.0,1.0,0.0
17777340,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7063733339309692,0.2598343789577484,0.2388728410005569,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394390940666199,0.44669309258461,0.427558422088623,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8542872667312622,0.5322549939155579,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983208298683167,0.3810658156871795,0.3657117784023285,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252331733703613,0.1793380826711654,0.8329097032546997,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.274169921875,297.0603332519531,284.98211669921875,1.0,0.5784829258918762,0.3937602639198303,0.3937602639198303,1.0,1.0,-2.878314256668091,0.8247950077056885,2.0535192489624023,0.1723400950431823,0.9054362773895264,0.9054362773895264,0.0,192.7286376953125,191.0,52117.94140625,0.0,2303.7158203125,1.0,279.94110107421875,283.41656494140625,297.46759033203125,300.2580261230469,293.1499938964844,293.1499938964844,279.6499938964844,34267.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281492233276368,1.0,0.0,0.0,3.584420919418335,3.5844438076019287,8.572969250053575e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8608.861328125,0.0,1448.696533203125,2977.34912109375,0.0,3664.165283203125,0.8892629742622375,1.0,0.0,3.0,1.0,0.0
17777400,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7063733339309692,0.2598343789577484,0.2388728410005569,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394390940666199,0.44669309258461,0.427558422088623,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8542872667312622,0.5322549939155579,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983208298683167,0.3810658156871795,0.3657117784023285,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252331733703613,0.1793380826711654,0.8329097032546997,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.274169921875,297.0603332519531,284.98211669921875,1.0,0.5784829258918762,0.3937602639198303,0.3937602639198303,1.0,1.0,-2.878314256668091,0.8247950077056885,2.0535192489624023,0.1723400950431823,0.9054362773895264,0.9054362773895264,0.0,192.7286376953125,191.0,52117.94140625,0.0,2303.7158203125,1.0,279.94110107421875,283.41656494140625,297.46759033203125,300.2580261230469,293.1499938964844,293.1499938964844,279.6499938964844,34267.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281492233276368,1.0,0.0,0.0,3.584420919418335,3.5844438076019287,8.572969250053575e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8608.861328125,0.0,1448.696533203125,2977.34912109375,0.0,3664.165283203125,0.8892629742622375,1.0,0.0,3.0,1.0,0.0
17777460,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027245163917542,0.2572455704212188,0.2367806881666183,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.835911214351654,0.4429962038993835,0.4243505299091339,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8519489765167236,0.5354022979736328,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7949105501174927,0.3782585561275482,0.3633139133453369,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219642162322998,0.1771807372570037,0.8240244388580322,284.8994140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2436828613281,297.045654296875,284.9002685546875,1.0,0.5771941542625427,0.3943311274051666,0.3943311274051666,1.0,1.0,-2.86216688156128,0.8205644488334656,2.041602373123169,0.1717211753129959,0.8161360621452332,0.8161360621452332,0.0,193.76882934570312,194.0,52126.1171875,0.0,2280.689453125,1.0,279.6591491699219,283.32733154296875,297.4815979003906,300.326904296875,293.1499938964844,293.1499938964844,279.95001220703125,40062.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352414608001708,1.0,0.0,0.0,3.395991802215576,3.396014213562012,7.695318231526471e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7746.9990234375,0.0,1296.791748046875,2977.34912109375,0.0,3729.089111328125,0.852854311466217,1.0,0.0,3.0,1.0,0.0
17777520,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027245163917542,0.2572455704212188,0.2367806881666183,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.835911214351654,0.4429962038993835,0.4243505299091339,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.8519489765167236,0.5354022979736328,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7949105501174927,0.3782585561275482,0.3633139133453369,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219642162322998,0.1771807372570037,0.8240244388580322,284.8994140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2436828613281,297.045654296875,284.9002685546875,1.0,0.5771941542625427,0.3943311274051666,0.3943311274051666,1.0,1.0,-2.86216688156128,0.8205644488334656,2.041602373123169,0.1717211753129959,0.8161360621452332,0.8161360621452332,0.0,193.76882934570312,194.0,52126.1171875,0.0,2280.689453125,1.0,279.6591491699219,283.32733154296875,297.4815979003906,300.326904296875,293.1499938964844,293.1499938964844,279.95001220703125,40062.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352414608001708,1.0,0.0,0.0,3.395991802215576,3.396014213562012,7.695318231526471e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7746.9990234375,0.0,1296.791748046875,2977.34912109375,0.0,3729.089111328125,0.852854311466217,1.0,0.0,3.0,1.0,0.0
17777580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989448070526123,0.2552598416805267,0.2349465638399124,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321672677993774,0.4399533271789551,0.421418160200119,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8499338030815125,0.5394095778465271,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7912477850914001,0.37600839138031,0.3611413240432739,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184176802635193,0.1752726584672927,0.8155156373977661,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2178649902344,297.0373229980469,284.9852294921875,1.0,0.5765334963798523,0.3949019908905029,0.3949019908905029,1.0,1.0,-2.848412036895752,0.8171699047088623,2.0312421321868896,0.1713269203901291,0.8909263014793396,0.8909263014793396,0.0,195.3619842529297,182.0,51245.65234375,0.0,2264.670166015625,1.0,279.9403686523437,283.43536376953125,297.39453125,300.1383361816406,293.1499938964844,293.1499938964844,280.25,33906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230678081512452,1.0,0.0,0.0,3.504816055297852,3.504838466644287,8.196411727112718e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7599.2783203125,0.0,1362.526123046875,2977.34912109375,0.0,3617.44287109375,0.8711223602294922,1.0,0.0,3.0,1.0,0.0
17777640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989448070526123,0.2552598416805267,0.2349465638399124,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321672677993774,0.4399533271789551,0.421418160200119,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8499338030815125,0.5394095778465271,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7912477850914001,0.37600839138031,0.3611413240432739,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184176802635193,0.1752726584672927,0.8155156373977661,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2178649902344,297.0373229980469,284.9852294921875,1.0,0.5765334963798523,0.3949019908905029,0.3949019908905029,1.0,1.0,-2.848412036895752,0.8171699047088623,2.0312421321868896,0.1713269203901291,0.8909263014793396,0.8909263014793396,0.0,195.3619842529297,182.0,51245.65234375,0.0,2264.670166015625,1.0,279.9403686523437,283.43536376953125,297.39453125,300.1383361816406,293.1499938964844,293.1499938964844,280.25,33906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230678081512452,1.0,0.0,0.0,3.504816055297852,3.504838466644287,8.196411727112718e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7599.2783203125,0.0,1362.526123046875,2977.34912109375,0.0,3617.44287109375,0.8711223602294922,1.0,0.0,3.0,1.0,0.0
17777700,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6985245943069458,0.2543174922466278,0.234036698937416,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8318430185317993,0.4384946525096893,0.4199720621109009,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.8489997982978821,0.5382322669029236,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7910315990447998,0.3749354779720306,0.3600662350654602,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6177883744239807,0.174357995390892,0.8111925721168518,285.0736389160156,284.95001220703125,297.62847900390625,294.4127502441406,297.2055358886719,297.03399658203125,285.07489013671875,1.0,0.5743374228477478,0.3951874077320099,0.3951874077320099,1.0,1.0,-2.8376896381378174,0.8141012787818909,2.023588418960572,0.1707855463027954,0.9746816158294678,0.9746816158294678,0.0,194.3473052978516,182.0,50426.0,0.0,2241.330322265625,1.0,280.1959228515625,283.54351806640625,297.3491516113281,299.9968566894531,293.1499938964844,293.1499938964844,280.25,31309.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152310490608216,1.0,0.0,0.0,3.594167470932007,3.594190120697021,8.619655318398145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7854.6015625,0.0,1437.372802734375,2977.34912109375,0.0,3545.084228515625,0.8905755877494812,1.0,0.0,3.0,1.0,0.0
17777760,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6990844011306763,0.2533714771270752,0.233162835240364,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.832533597946167,0.437030553817749,0.4185746610164642,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.8484672904014587,0.5350130200386047,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7918727993965149,0.3738541901111603,0.3590227961540222,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6179262399673462,0.1734579652547836,0.8068931102752686,285.0395812988281,284.95001220703125,297.5939025878906,294.39324951171875,297.1947631835937,297.0329284667969,285.0348205566406,1.0,0.5713669657707214,0.3954354226589203,0.3954354226589203,1.0,1.0,-2.8246734142303467,0.8101365566253662,2.0145368576049805,0.16975998878479,0.988864243030548,0.988864243030548,0.0,192.17291259765625,170.0,50447.2578125,0.0,2208.66748046875,1.0,280.2418212890625,283.51092529296875,297.3623046875,300.0570068359375,293.1499938964844,293.1499938964844,279.95001220703125,31215.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136364459991456,1.0,0.0,0.0,3.694688558578491,3.6947121620178223,9.108543963520788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8412.4716796875,0.0,1547.219482421875,2977.34912109375,0.0,3530.3203125,0.911684274673462,1.0,0.0,3.0,1.0,0.0
17777820,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.700573742389679,0.2504294812679291,0.2306136637926101,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8346098065376282,0.4328867495059967,0.4148213267326355,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8463951945304871,0.5259959101676941,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7942494750022888,0.3705879747867584,0.3560669422149658,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186696887016296,0.1711077392101287,0.7962357401847839,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.1668395996094,297.0218505859375,284.8653564453125,1.0,0.56339430809021,0.3959314227104187,0.3959314227104187,1.0,1.0,-2.789912462234497,0.7990860342979431,1.9908264875411987,0.1665731966495514,0.8421223759651184,0.8421223759651184,0.0,186.2108154296875,173.0,50528.96875,0.0,2121.984130859375,1.0,279.95721435546875,283.3406677246094,297.3863220214844,300.1554260253906,293.1499938964844,293.1499938964844,280.25,39943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925730049610138,1.0,0.0,0.0,3.565351724624634,3.565375566482544,8.48199590564036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7539.71826171875,0.0,1469.840087890625,2977.34912109375,0.0,3641.941650390625,0.8891656398773193,1.0,0.0,3.0,1.0,0.0
17777880,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.700573742389679,0.2504294812679291,0.2306136637926101,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8346098065376282,0.4328867495059967,0.4148213267326355,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8463951945304871,0.5259959101676941,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7942494750022888,0.3705879747867584,0.3560669422149658,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186696887016296,0.1711077392101287,0.7962357401847839,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.1668395996094,297.0218505859375,284.8653564453125,1.0,0.56339430809021,0.3959314227104187,0.3959314227104187,1.0,1.0,-2.789912462234497,0.7990860342979431,1.9908264875411987,0.1665731966495514,0.8421223759651184,0.8421223759651184,0.0,186.2108154296875,173.0,50528.96875,0.0,2121.984130859375,1.0,279.95721435546875,283.3406677246094,297.3863220214844,300.1554260253906,293.1499938964844,293.1499938964844,280.25,39943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925730049610138,1.0,0.0,0.0,3.565351724624634,3.565375566482544,8.48199590564036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7539.71826171875,0.0,1469.840087890625,2977.34912109375,0.0,3641.941650390625,0.8891656398773193,1.0,0.0,3.0,1.0,0.0
17777940,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000737190246582,0.2482794225215912,0.2283752262592315,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8344475626945496,0.4295876920223236,0.4113672375679016,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8463544249534607,0.5219411849975586,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942417860031128,0.367992103099823,0.3533121943473816,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6176587343215942,0.1690710186958313,0.7861341238021851,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1483764648437,297.0234680175781,284.9728698730469,1.0,0.5585627555847168,0.3964274525642395,0.3964274525642395,1.0,1.0,-2.76272964477539,0.7907030582427979,1.9720267057418823,0.16400146484375,0.919089376926422,0.919089376926422,0.0,183.12794494628903,176.0,49299.08203125,0.0,2062.960693359375,1.0,280.2416381835937,283.4739685058594,297.2769775390625,299.9261169433594,293.1499938964844,293.1499938964844,279.95001220703125,34319.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131292700767516,1.0,0.0,0.0,3.6458969116210938,3.645920753479004,8.869560019775236e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8261.2080078125,0.0,1516.050537109375,2977.34912109375,0.0,3525.62158203125,0.9030176401138306,1.0,0.0,3.0,1.0,0.0
17778000,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000737190246582,0.2482794225215912,0.2283752262592315,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8344475626945496,0.4295876920223236,0.4113672375679016,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8463544249534607,0.5219411849975586,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942417860031128,0.367992103099823,0.3533121943473816,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6176587343215942,0.1690710186958313,0.7861341238021851,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1483764648437,297.0234680175781,284.9728698730469,1.0,0.5585627555847168,0.3964274525642395,0.3964274525642395,1.0,1.0,-2.76272964477539,0.7907030582427979,1.9720267057418823,0.16400146484375,0.919089376926422,0.919089376926422,0.0,183.12794494628903,176.0,49299.08203125,0.0,2062.960693359375,1.0,280.2416381835937,283.4739685058594,297.2769775390625,299.9261169433594,293.1499938964844,293.1499938964844,279.95001220703125,34319.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131292700767516,1.0,0.0,0.0,3.6458969116210938,3.645920753479004,8.869560019775236e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8261.2080078125,0.0,1516.050537109375,2977.34912109375,0.0,3525.62158203125,0.9030176401138306,1.0,0.0,3.0,1.0,0.0
17778060,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6975901126861572,0.245590791106224,0.2261206805706024,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8322175741195679,0.4256900548934936,0.4078897833824157,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8441630601882935,0.521992027759552,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7920714616775513,0.3648703098297119,0.3505411446094513,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6150971055030823,0.1668025553226471,0.7763839364051819,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1227722167969,297.0146484375,284.8863525390625,1.0,0.5555480122566223,0.3973171412944793,0.3973171412944793,1.0,1.0,-2.740853786468506,0.785085141658783,1.955768585205078,0.1632090806961059,0.8161104917526245,0.8161104917526245,0.0,182.36314392089844,179.0,49199.24609375,0.0,2024.1832275390625,1.0,279.9583435058594,283.3837890625,297.28631591796875,299.9814453125,293.1499938964844,293.1499938964844,280.25,40995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201573729515076,1.0,0.0,0.0,3.4304416179656982,3.430464506149292,7.852236194594298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7416.90185546875,0.0,1337.4722900390625,2977.34912109375,0.0,3590.61083984375,0.8611260652542114,1.0,0.0,3.0,1.0,0.0
17778120,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6975901126861572,0.245590791106224,0.2261206805706024,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8322175741195679,0.4256900548934936,0.4078897833824157,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8441630601882935,0.521992027759552,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7920714616775513,0.3648703098297119,0.3505411446094513,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6150971055030823,0.1668025553226471,0.7763839364051819,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1227722167969,297.0146484375,284.8863525390625,1.0,0.5555480122566223,0.3973171412944793,0.3973171412944793,1.0,1.0,-2.740853786468506,0.785085141658783,1.955768585205078,0.1632090806961059,0.8161104917526245,0.8161104917526245,0.0,182.36314392089844,179.0,49199.24609375,0.0,2024.1832275390625,1.0,279.9583435058594,283.3837890625,297.28631591796875,299.9814453125,293.1499938964844,293.1499938964844,280.25,40995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201573729515076,1.0,0.0,0.0,3.4304416179656982,3.430464506149292,7.852236194594298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7416.90185546875,0.0,1337.4722900390625,2977.34912109375,0.0,3590.61083984375,0.8611260652542114,1.0,0.0,3.0,1.0,0.0
17778180,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6945500373840332,0.2435783296823501,0.2241965234279632,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292763829231262,0.4225403070449829,0.4047822058200836,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8422474265098572,0.5239478945732117,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891501784324646,0.3623984456062317,0.3480859398841858,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6118554472923279,0.164832592010498,0.767320990562439,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1012878417969,297.0111083984375,284.9840393066406,1.0,0.5537495613098145,0.3982068300247192,0.3982068300247192,1.0,1.0,-2.7233095169067383,0.7810081839561462,1.9423013925552368,0.1629236042499542,0.8960407972335815,0.8960407972335815,0.0,182.732421875,182.0,48248.86328125,0.0,1998.0159912109373,1.0,280.2406311035156,283.5037841796875,297.1927795410156,299.7818908691406,293.1499938964844,293.1499938964844,280.54998779296875,34053.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906253218650818,1.0,0.0,0.0,3.5342764854431152,3.534298896789551,8.334783387908828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7277.6318359375,0.0,1394.0875244140625,2977.34912109375,0.0,3461.7998046875,0.877841591835022,1.0,0.0,3.0,1.0,0.0
17778240,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6945500373840332,0.2435783296823501,0.2241965234279632,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292763829231262,0.4225403070449829,0.4047822058200836,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8422474265098572,0.5239478945732117,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891501784324646,0.3623984456062317,0.3480859398841858,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6118554472923279,0.164832592010498,0.767320990562439,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1012878417969,297.0111083984375,284.9840393066406,1.0,0.5537495613098145,0.3982068300247192,0.3982068300247192,1.0,1.0,-2.7233095169067383,0.7810081839561462,1.9423013925552368,0.1629236042499542,0.8960407972335815,0.8960407972335815,0.0,182.732421875,182.0,48248.86328125,0.0,1998.0159912109373,1.0,280.2406311035156,283.5037841796875,297.1927795410156,299.7818908691406,293.1499938964844,293.1499938964844,280.54998779296875,34053.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906253218650818,1.0,0.0,0.0,3.5342764854431152,3.534298896789551,8.334783387908828e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7277.6318359375,0.0,1394.0875244140625,2977.34912109375,0.0,3461.7998046875,0.877841591835022,1.0,0.0,3.0,1.0,0.0
17778300,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6929181814193726,0.2426449656486511,0.2233417183160781,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8276525735855103,0.4210556745529175,0.4033588171005249,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.8411341309547424,0.5254107713699341,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7875398397445679,0.361253023147583,0.3469844758510589,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.610091507434845,0.1639077216386795,0.7631785869598389,285.08062744140625,284.95001220703125,297.29034423828125,294.2187194824219,297.0907592773437,297.0094909667969,285.083740234375,1.0,0.5532118678092957,0.3986516892910003,0.3986516892910003,1.0,1.0,-2.716026544570923,0.7794883251190186,1.9365382194519043,0.1629839539527893,0.9854915142059326,0.9854915142059326,0.0,183.2233428955078,182.0,47439.80078125,0.0,1988.79345703125,1.0,280.4972229003906,283.6208801269531,297.146240234375,299.6380310058594,293.1499938964844,293.1499938964844,280.54998779296875,31389.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974640369415283,1.0,0.0,0.0,3.621410846710205,3.621433734893799,8.750822644287837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7523.09423828125,0.0,1467.364013671875,2977.34912109375,0.0,3379.93359375,0.8969236612319946,1.0,0.0,3.0,1.0,0.0
17778360,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6913018822669983,0.2417299449443817,0.2225802540779113,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.826011061668396,0.4195947051048279,0.4020498394966125,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.8398545384407043,0.5270637273788452,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7859194874763489,0.360136866569519,0.3459899425506592,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6083161234855652,0.1630092114210128,0.7593328356742859,285.0589599609375,284.95001220703125,297.2578125,294.1998291015625,297.0803527832031,297.00799560546875,285.0552062988281,1.0,0.5528722405433655,0.3990111052989959,0.3990111052989959,1.0,1.0,-2.709707260131836,0.7781144976615906,1.9315927028656008,0.1629781275987625,1.0,1.0,0.0,183.8495483398437,185.0,47529.46484375,0.0,1981.74658203125,1.0,280.5419921875,283.5966186523437,297.16265869140625,299.70269775390625,293.1499938964844,293.1499938964844,280.25,31224.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953312635421753,1.0,0.0,0.0,3.723965644836426,3.723989486694336,9.253469670511548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8059.48583984375,0.0,1580.5703125,2977.34912109375,0.0,3360.02685546875,0.9182960391044616,1.0,0.0,3.0,1.0,0.0
17778420,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6864345073699951,0.2387995719909668,0.2203476130962371,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8212845921516418,0.415402889251709,0.3985753059387207,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.8339902758598328,0.5322255492210388,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7811961770057678,0.3568031787872314,0.34327232837677,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.603499174118042,0.1606589555740356,0.7500858902931213,284.8707580566406,284.95001220703125,297.19366455078125,294.1626281738281,297.0520324707031,296.9941711425781,284.8730773925781,1.0,0.5524393916130066,0.3997299373149872,0.3997299373149872,1.0,1.0,-2.694678783416748,0.7744691371917725,1.920209527015686,0.162682831287384,0.8670464158058167,0.8670464158058167,0.0,185.9972381591797,173.0,48154.63671875,0.0,1968.1046142578125,1.0,280.2568664550781,283.4077453613281,297.20379638671875,299.8406677246094,293.1499938964844,293.1499938964844,280.54998779296875,38752.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091974496841432,1.0,0.0,0.0,3.648876667022705,3.648900985717773,8.884063049663382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7274.80859375,0.0,1552.50732421875,2977.34912109375,0.0,3489.154296875,0.9066075682640076,1.0,0.0,3.0,1.0,0.0
