time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6864345073699951,0.2387995719909668,0.2203476130962371,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8212845921516418,0.415402889251709,0.3985753059387207,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.8339902758598328,0.5322255492210388,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7811961770057678,0.3568031787872314,0.34327232837677,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.603499174118042,0.1606589555740356,0.7500858902931213,284.8707580566406,284.95001220703125,297.19366455078125,294.1626281738281,297.0520324707031,296.9941711425781,284.8730773925781,1.0,0.5524393916130066,0.3997299373149872,0.3997299373149872,1.0,1.0,-2.694678783416748,0.7744691371917725,1.920209527015686,0.162682831287384,0.8670464158058167,0.8670464158058167,0.0,185.9972381591797,173.0,48154.63671875,0.0,1968.1046142578125,1.0,280.2568664550781,283.4077453613281,297.20379638671875,299.8406677246094,293.1499938964844,293.1499938964844,280.54998779296875,38752.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091974496841432,1.0,0.0,0.0,3.648876667022705,3.648900985717773,8.884063049663382e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7274.80859375,0.0,1552.50732421875,2977.34912109375,0.0,3489.154296875,0.9066075682640076,1.0,0.0,3.0,1.0,0.0
17778540,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6852750778198242,0.2364798933267593,0.2179816663265228,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8204607367515564,0.4118332862854004,0.3949021399021148,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8292810320854187,0.529015064239502,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805317044258118,0.3540030717849731,0.3403515815734863,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017156839370728,0.1584865748882293,0.7395719289779663,284.9901428222656,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901428222656,284.9871520996094,1.0,0.5471581220626831,0.4004487693309784,0.4004487693309784,1.0,1.0,-2.667431592941284,0.7664269208908081,1.9010047912597656,0.1608010679483413,0.9576492309570312,0.9576492309570312,0.0,183.37472534179688,161.0,47023.12109375,0.0,1913.9967041015625,1.0,280.54315185546875,283.5457763671875,297.095947265625,299.6274719238281,293.1499938964844,293.1499938964844,280.25,33620.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983531594276428,1.0,0.0,0.0,3.746152877807617,3.7461774349212646,9.364061952510384e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7997.92724609375,0.0,1624.5284423828125,2977.34912109375,0.0,3388.228271484375,0.9249097108840942,1.0,0.0,3.0,1.0,0.0
17778600,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6852750778198242,0.2364798933267593,0.2179816663265228,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8204607367515564,0.4118332862854004,0.3949021399021148,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8292810320854187,0.529015064239502,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805317044258118,0.3540030717849731,0.3403515815734863,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017156839370728,0.1584865748882293,0.7395719289779663,284.9901428222656,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901428222656,284.9871520996094,1.0,0.5471581220626831,0.4004487693309784,0.4004487693309784,1.0,1.0,-2.667431592941284,0.7664269208908081,1.9010047912597656,0.1608010679483413,0.9576492309570312,0.9576492309570312,0.0,183.37472534179688,161.0,47023.12109375,0.0,1913.9967041015625,1.0,280.54315185546875,283.5457763671875,297.095947265625,299.6274719238281,293.1499938964844,293.1499938964844,280.25,33620.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983531594276428,1.0,0.0,0.0,3.746152877807617,3.7461774349212646,9.364061952510384e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7997.92724609375,0.0,1624.5284423828125,2977.34912109375,0.0,3388.228271484375,0.9249097108840942,1.0,0.0,3.0,1.0,0.0
17778660,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6865360140800476,0.2335938066244125,0.215407982468605,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8222625851631165,0.4075979590415954,0.390965849161148,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8251966238021851,0.5200786590576172,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7825834155082703,0.3506147861480713,0.3371854424476623,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.602071225643158,0.1560429483652115,0.72824627161026,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9862060546875,284.864013671875,1.0,0.5390164256095886,0.4012558460235595,0.4012558460235595,1.0,1.0,-2.6314663887023926,0.7554261088371277,1.87604022026062,0.1578685343265533,0.8248569369316101,0.8248569369316101,0.0,177.53489685058594,149.0,46835.50390625,0.0,1833.33203125,1.0,280.2572326660156,283.4246826171875,297.1083374023437,299.6855163574219,293.1499938964844,293.1499938964844,280.54998779296875,41795.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071457982063292,1.0,0.0,0.0,3.5287177562713623,3.528741836547852,8.308587098326825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7152.90087890625,0.0,1444.3006591796875,2977.34912109375,0.0,3470.0966796875,0.8830400705337524,1.0,0.0,3.0,1.0,0.0
17778720,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6865360140800476,0.2335938066244125,0.215407982468605,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8222625851631165,0.4075979590415954,0.390965849161148,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8251966238021851,0.5200786590576172,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7825834155082703,0.3506147861480713,0.3371854424476623,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.602071225643158,0.1560429483652115,0.72824627161026,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9862060546875,284.864013671875,1.0,0.5390164256095886,0.4012558460235595,0.4012558460235595,1.0,1.0,-2.6314663887023926,0.7554261088371277,1.87604022026062,0.1578685343265533,0.8248569369316101,0.8248569369316101,0.0,177.53489685058594,149.0,46835.50390625,0.0,1833.33203125,1.0,280.2572326660156,283.4246826171875,297.1083374023437,299.6855163574219,293.1499938964844,293.1499938964844,280.54998779296875,41795.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071457982063292,1.0,0.0,0.0,3.5287177562713623,3.528741836547852,8.308587098326825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7152.90087890625,0.0,1444.3006591796875,2977.34912109375,0.0,3470.0966796875,0.8830400705337524,1.0,0.0,3.0,1.0,0.0
17778780,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.690173327922821,0.2314759641885757,0.2130526751279831,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264561295509338,0.4042173027992248,0.3872796297073364,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8247018456459045,0.5068213939666748,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871138453483582,0.3479142189025879,0.3341798484325409,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6043515205383301,0.1539481431245803,0.7170518636703491,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931640625,296.9858703613281,284.9692687988281,1.0,0.5289342999458313,0.4020629227161407,0.4020629227161407,1.0,1.0,-2.591214418411255,0.7428508400917053,1.8483635187149048,0.1541995555162429,0.9007309675216676,0.9007309675216676,0.0,169.48446655273438,152.0,45435.59375,0.0,1738.613037109375,1.0,280.54132080078125,283.5570983886719,297.0018310546875,299.45343017578125,293.1499938964844,293.1499938964844,280.25,34814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909962177276611,1.0,0.0,0.0,3.601630687713623,3.601654052734375,8.655489409647998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7803.0068359375,0.0,1471.264892578125,2977.34912109375,0.0,3319.522705078125,0.8933954238891602,1.0,0.0,3.0,1.0,0.0
17778840,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.690173327922821,0.2314759641885757,0.2130526751279831,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264561295509338,0.4042173027992248,0.3872796297073364,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8247018456459045,0.5068213939666748,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871138453483582,0.3479142189025879,0.3341798484325409,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6043515205383301,0.1539481431245803,0.7170518636703491,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931640625,296.9858703613281,284.9692687988281,1.0,0.5289342999458313,0.4020629227161407,0.4020629227161407,1.0,1.0,-2.591214418411255,0.7428508400917053,1.8483635187149048,0.1541995555162429,0.9007309675216676,0.9007309675216676,0.0,169.48446655273438,152.0,45435.59375,0.0,1738.613037109375,1.0,280.54132080078125,283.5570983886719,297.0018310546875,299.45343017578125,293.1499938964844,293.1499938964844,280.25,34814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909962177276611,1.0,0.0,0.0,3.601630687713623,3.601654052734375,8.655489409647998e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7803.0068359375,0.0,1471.264892578125,2977.34912109375,0.0,3319.522705078125,0.8933954238891602,1.0,0.0,3.0,1.0,0.0
17778900,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.691037654876709,0.2301988154649734,0.2119810879230499,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8275123834609985,0.4022912085056305,0.3855629563331604,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8244771361351013,0.5025041699409485,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7882879972457886,0.3463432490825653,0.3327772617340088,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6046789288520813,0.1528435349464416,0.7120030522346497,284.8396911621094,284.95001220703125,296.9808044433594,294.0403137207031,296.9845886230469,296.9856262207031,284.8359375,1.0,0.5255088806152344,0.4024664759635925,0.4024664759635925,1.0,1.0,-2.574916124343872,0.7379274368286133,1.8369886875152588,0.1527727246284485,0.7995101809501648,0.7995101809501648,0.0,166.7921600341797,152.0,45715.54296875,0.0,1703.4830322265625,1.0,280.2998962402344,283.4195556640625,297.0556335449219,299.6053466796875,293.1499938964844,293.1499938964844,280.25,40867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963972330093384,1.0,0.0,0.0,3.505309581756592,3.505332946777344,8.198719569918467e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7507.17578125,0.0,1413.0513916015625,2977.34912109375,0.0,3369.978515625,0.8734440207481384,1.0,0.0,3.0,1.0,0.0
17778960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6906993985176086,0.2288392782211303,0.2107115238904953,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8273993730545044,0.400275707244873,0.3836121261119842,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8238438963890076,0.5001814365386963,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7882274985313416,0.344681829214096,0.3311648964881897,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6040287613868713,0.1516864895820617,0.7066208720207214,284.8842468261719,284.95001220703125,296.9521179199219,294.02410888671875,296.9756164550781,296.984619140625,284.88739013671875,1.0,0.5227050185203552,0.4031161069869995,0.4031161069869995,1.0,1.0,-2.5598490238189697,0.7339544892311096,1.8258945941925049,0.1520972698926925,0.7982330322265625,0.7982330322265625,0.0,165.14208984375,155.0,45077.171875,0.0,1675.003173828125,1.0,280.2590026855469,283.4775085449219,297.0209655761719,299.5028381347656,293.1499938964844,293.1499938964844,280.54998779296875,41858.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954938054084778,1.0,0.0,0.0,3.344357252120972,3.344379425048828,7.463089559678338e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7009.68798828125,0.0,1259.135498046875,2977.34912109375,0.0,3361.544677734375,0.8433535099029541,1.0,0.0,3.0,1.0,0.0
17779020,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6894887089729309,0.226824939250946,0.2087177038192749,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263891339302063,0.3970499634742737,0.3803584277629852,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8231921195983887,0.497893750667572,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.787277102470398,0.3420528173446655,0.3284920752048492,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.602062463760376,0.1497064679861068,0.6971542239189148,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610900878906,296.9868469238281,284.9813537597656,1.0,0.5187530517578125,0.4044153988361358,0.4044153988361358,1.0,1.0,-2.5362021923065186,0.7283781170845032,1.80782413482666,0.1516366004943847,0.8754419684410095,0.8754419684410095,0.0,163.2284698486328,158.0,44077.25,0.0,1633.8011474609375,1.0,280.5398254394531,283.592529296875,296.932861328125,299.30645751953125,293.1499938964844,293.1499938964844,280.8500061035156,34175.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784564137458801,1.0,0.0,0.0,3.4511163234710693,3.4511382579803467,7.947170388433733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6879.5712890625,0.0,1310.047607421875,2977.34912109375,0.0,3202.113037109375,0.8593012690544128,1.0,0.0,3.0,1.0,0.0
17779080,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6894887089729309,0.226824939250946,0.2087177038192749,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263891339302063,0.3970499634742737,0.3803584277629852,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8231921195983887,0.497893750667572,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.787277102470398,0.3420528173446655,0.3284920752048492,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.602062463760376,0.1497064679861068,0.6971542239189148,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610900878906,296.9868469238281,284.9813537597656,1.0,0.5187530517578125,0.4044153988361358,0.4044153988361358,1.0,1.0,-2.5362021923065186,0.7283781170845032,1.80782413482666,0.1516366004943847,0.8754419684410095,0.8754419684410095,0.0,163.2284698486328,158.0,44077.25,0.0,1633.8011474609375,1.0,280.5398254394531,283.592529296875,296.932861328125,299.30645751953125,293.1499938964844,293.1499938964844,280.8500061035156,34175.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784564137458801,1.0,0.0,0.0,3.4511163234710693,3.4511382579803467,7.947170388433733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6879.5712890625,0.0,1310.047607421875,2977.34912109375,0.0,3202.113037109375,0.8593012690544128,1.0,0.0,3.0,1.0,0.0
17779140,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873053908348083,0.2249493151903152,0.2070314288139343,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8242407441139221,0.394004225730896,0.3774835169315338,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.8217229843139648,0.498285710811615,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7851524353027344,0.3395968377590179,0.3261671066284179,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5991977453231812,0.1478472799062729,0.6887701749801636,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.94732666015625,296.9894714355469,285.0487060546875,1.0,0.5164483785629272,0.4057146906852722,0.4057146906852722,1.0,1.0,-2.518322467803955,0.7248349189758301,1.793487548828125,0.1519737839698791,0.987355887889862,0.987355887889862,0.0,162.82460021972656,161.0,43351.80078125,0.0,1607.546875,1.0,280.8406982421875,283.67938232421875,296.9142150878906,299.2366638183594,293.1499938964844,293.1499938964844,280.54998779296875,30757.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648553490638733,1.0,0.0,0.0,3.655787229537964,3.6558103561401367,8.917746754377731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7591.32568359375,0.0,1500.3291015625,2977.34912109375,0.0,3074.548583984375,0.9027127027511596,1.0,0.0,3.0,1.0,0.0
17779200,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873053908348083,0.2249493151903152,0.2070314288139343,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8242407441139221,0.394004225730896,0.3774835169315338,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.8217229843139648,0.498285710811615,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7851524353027344,0.3395968377590179,0.3261671066284179,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5991977453231812,0.1478472799062729,0.6887701749801636,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.94732666015625,296.9894714355469,285.0487060546875,1.0,0.5164483785629272,0.4057146906852722,0.4057146906852722,1.0,1.0,-2.518322467803955,0.7248349189758301,1.793487548828125,0.1519737839698791,0.987355887889862,0.987355887889862,0.0,162.82460021972656,161.0,43351.80078125,0.0,1607.546875,1.0,280.8406982421875,283.67938232421875,296.9142150878906,299.2366638183594,293.1499938964844,293.1499938964844,280.54998779296875,30757.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648553490638733,1.0,0.0,0.0,3.655787229537964,3.6558103561401367,8.917746754377731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7591.32568359375,0.0,1500.3291015625,2977.34912109375,0.0,3074.548583984375,0.9027127027511596,1.0,0.0,3.0,1.0,0.0
17779260,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6829460859298706,0.2220424264669418,0.2047593146562576,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8200374245643616,0.3897608816623688,0.3738953769207001,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8165830373764038,0.5016998052597046,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7809159159660339,0.3361112773418426,0.3232438266277313,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.594534695148468,0.1454839557409286,0.6792287230491638,284.8692626953125,284.95001220703125,296.790771484375,293.9356689453125,296.9288330078125,296.9845886230469,284.8717041015625,1.0,0.5150958299636841,0.4067915678024292,0.4067915678024292,1.0,1.0,-2.500410556793213,0.7207576036453247,1.7796529531478882,0.1518726646900177,0.8452251553535461,0.8452251553535461,0.0,163.9093017578125,164.0,43832.5,0.0,1587.89208984375,1.0,280.55780029296875,283.4980773925781,296.9728698730469,299.38531494140625,293.1499938964844,293.1499938964844,280.8500061035156,39284.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878262460231781,1.0,0.0,0.0,3.5587003231048584,3.558724164962769,8.450378459201602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6872.2587890625,0.0,1457.9041748046875,2977.34912109375,0.0,3200.295166015625,0.8869677186012268,1.0,0.0,3.0,1.0,0.0
17779320,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6829460859298706,0.2220424264669418,0.2047593146562576,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8200374245643616,0.3897608816623688,0.3738953769207001,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8165830373764038,0.5016998052597046,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7809159159660339,0.3361112773418426,0.3232438266277313,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.594534695148468,0.1454839557409286,0.6792287230491638,284.8692626953125,284.95001220703125,296.790771484375,293.9356689453125,296.9288330078125,296.9845886230469,284.8717041015625,1.0,0.5150958299636841,0.4067915678024292,0.4067915678024292,1.0,1.0,-2.500410556793213,0.7207576036453247,1.7796529531478882,0.1518726646900177,0.8452251553535461,0.8452251553535461,0.0,163.9093017578125,164.0,43832.5,0.0,1587.89208984375,1.0,280.55780029296875,283.4980773925781,296.9728698730469,299.38531494140625,293.1499938964844,293.1499938964844,280.8500061035156,39284.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878262460231781,1.0,0.0,0.0,3.5587003231048584,3.558724164962769,8.450378459201602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6872.2587890625,0.0,1457.9041748046875,2977.34912109375,0.0,3200.295166015625,0.8869677186012268,1.0,0.0,3.0,1.0,0.0
17779380,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6781466603279114,0.2197318971157074,0.2025634795427322,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8152253031730652,0.3861384391784668,0.3703377842903137,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8113499283790588,0.5062686800956726,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.776129424571991,0.3331613838672638,0.3203465342521667,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891467928886414,0.1432726234197616,0.6693292260169983,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136657714844,296.9834289550781,284.9931335449219,1.0,0.5143051147460938,0.4078684449195862,0.4078684449195862,1.0,1.0,-2.4836084842681885,0.7170427441596985,1.7665656805038452,0.1518043577671051,0.9407959580421448,0.9407959580421448,0.0,165.61463928222656,167.0,42885.76953125,0.0,1572.5604248046875,1.0,280.8416748046875,283.6379699707031,296.87420654296875,299.1878662109375,293.1499938964844,293.1499938964844,280.54998779296875,33344.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660542368888855,1.0,0.0,0.0,3.66731333732605,3.667336940765381,8.97406721378502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7539.12109375,0.0,1532.55615234375,2977.34912109375,0.0,3085.79541015625,0.907189667224884,1.0,0.0,3.0,1.0,0.0
17779440,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6781466603279114,0.2197318971157074,0.2025634795427322,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8152253031730652,0.3861384391784668,0.3703377842903137,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.8113499283790588,0.5062686800956726,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.776129424571991,0.3331613838672638,0.3203465342521667,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891467928886414,0.1432726234197616,0.6693292260169983,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136657714844,296.9834289550781,284.9931335449219,1.0,0.5143051147460938,0.4078684449195862,0.4078684449195862,1.0,1.0,-2.4836084842681885,0.7170427441596985,1.7665656805038452,0.1518043577671051,0.9407959580421448,0.9407959580421448,0.0,165.61463928222656,167.0,42885.76953125,0.0,1572.5604248046875,1.0,280.8416748046875,283.6379699707031,296.87420654296875,299.1878662109375,293.1499938964844,293.1499938964844,280.54998779296875,33344.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660542368888855,1.0,0.0,0.0,3.66731333732605,3.667336940765381,8.97406721378502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7539.12109375,0.0,1532.55615234375,2977.34912109375,0.0,3085.79541015625,0.907189667224884,1.0,0.0,3.0,1.0,0.0
17779500,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6757563352584839,0.2183738648891449,0.2015495151281356,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8127404451370239,0.3841010630130768,0.3686539232730865,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.8078973293304443,0.5087816119194031,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.773707926273346,0.3314827680587768,0.3189801275730133,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.586377739906311,0.1420711576938629,0.6645523905754089,284.8510437011719,284.95001220703125,296.71783447265625,293.8979797363281,296.9057312011719,296.9820556640625,284.8430480957031,1.0,0.5140982866287231,0.4084068834781647,0.4084068834781647,1.0,1.0,-2.4760072231292725,0.7154614329338074,1.7605457305908203,0.1519162654876709,0.8382983803749084,0.8382983803749084,0.0,166.6182403564453,167.0,43527.8203125,0.0,1566.6483154296875,1.0,280.5972595214844,283.4778747558594,296.9374084472656,299.3658142089844,293.1499938964844,293.1499938964844,280.54998779296875,38278.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740707039833069,1.0,0.0,0.0,3.622802972793579,3.622827053070069,8.757551768212579e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7288.634765625,0.0,1520.0380859375,2977.34912109375,0.0,3160.9921875,0.8980329036712646,1.0,0.0,3.0,1.0,0.0
17779560,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6728174686431885,0.2168552726507187,0.2002748996019363,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8097245097160339,0.381907045841217,0.3666731417179107,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8038274049758911,0.5118447542190552,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7707973122596741,0.3296314477920532,0.3173351585865021,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5831087827682495,0.1407545059919357,0.6591041684150696,284.8700866699219,284.95001220703125,296.6947937011719,293.8865051269531,296.89715576171875,296.9794616699219,284.8748474121094,1.0,0.5139199495315552,0.4089290499687195,0.4089290499687195,1.0,1.0,-2.4672553539276123,0.7134215831756592,1.753833889961243,0.151824340224266,0.81797856092453,0.81797856092453,0.0,167.8675079345703,155.0,42982.09765625,0.0,1560.2655029296875,1.0,280.55780029296875,283.5173645019531,296.9087219238281,299.2803955078125,293.1499938964844,293.1499938964844,280.8500061035156,41483.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875835120677948,1.0,0.0,0.0,3.4648892879486084,3.4649126529693604,8.010729288798757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6798.83544921875,0.0,1375.75634765625,2977.34912109375,0.0,3177.53759765625,0.8687499761581421,1.0,0.0,3.0,1.0,0.0
17779620,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6716057062149048,0.214635968208313,0.1980359852313995,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087477087974548,0.3784074187278747,0.3631097078323364,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7979949116706848,0.5087218880653381,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699064016342163,0.3266918957233429,0.3143160939216614,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5805922150611877,0.1384245604276657,0.6479701399803162,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.88311767578125,296.9777526855469,284.9848022460937,1.0,0.5086223483085632,0.4099734425544739,0.4099734425544739,1.0,1.0,-2.4395408630371094,0.7055838704109192,1.7339569330215454,0.1502749025821685,0.9066500663757324,0.9066500663757324,0.0,165.4230194091797,143.0,41934.63671875,0.0,1513.62646484375,1.0,280.8409118652344,283.6472473144531,296.81451416015625,299.0805053710937,293.1499938964844,293.1499938964844,280.54998779296875,33891.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604448437690735,1.0,0.0,0.0,3.5729947090148926,3.5730175971984863,8.518400136381388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7430.1240234375,0.0,1433.73095703125,2977.34912109375,0.0,3033.1767578125,0.8863521218299866,1.0,0.0,3.0,1.0,0.0
17779680,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6716057062149048,0.214635968208313,0.1980359852313995,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087477087974548,0.3784074187278747,0.3631097078323364,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7979949116706848,0.5087218880653381,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699064016342163,0.3266918957233429,0.3143160939216614,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5805922150611877,0.1384245604276657,0.6479701399803162,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.88311767578125,296.9777526855469,284.9848022460937,1.0,0.5086223483085632,0.4099734425544739,0.4099734425544739,1.0,1.0,-2.4395408630371094,0.7055838704109192,1.7339569330215454,0.1502749025821685,0.9066500663757324,0.9066500663757324,0.0,165.4230194091797,143.0,41934.63671875,0.0,1513.62646484375,1.0,280.8409118652344,283.6472473144531,296.81451416015625,299.0805053710937,293.1499938964844,293.1499938964844,280.54998779296875,33891.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604448437690735,1.0,0.0,0.0,3.5729947090148926,3.5730175971984863,8.518400136381388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7430.1240234375,0.0,1433.73095703125,2977.34912109375,0.0,3033.1767578125,0.8863521218299866,1.0,0.0,3.0,1.0,0.0
17779740,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6728246212005615,0.2118523865938186,0.1955370157957077,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8106269240379333,0.3742249310016632,0.3592030107975006,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7928141355514526,0.4997211396694183,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7718135714530945,0.3232084810733795,0.3110330104827881,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5804466605186462,0.1358825415372848,0.6361045241355896,284.876708984375,284.95001220703125,296.60943603515625,293.84674072265625,296.86871337890625,296.9742431640625,284.8805847167969,1.0,0.5003368258476257,0.4110178053379059,0.4110178053379059,1.0,1.0,-2.402841329574585,0.6944282054901123,1.7084131240844729,0.1473763138055801,0.7919961810112,0.7919961810112,0.0,159.8204803466797,131.0,41599.80078125,0.0,1443.5360107421875,1.0,280.55877685546875,283.5486145019531,296.8522644042969,299.1558837890625,293.1499938964844,293.1499938964844,280.8500061035156,42217.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867018461227417,1.0,0.0,0.0,3.3212406635284424,3.32126259803772,7.360274025813851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6694.93701171875,0.0,1239.571044921875,2977.34912109375,0.0,3094.8408203125,0.8383489847183228,1.0,0.0,3.0,1.0,0.0
17779800,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6728246212005615,0.2118523865938186,0.1955370157957077,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8106269240379333,0.3742249310016632,0.3592030107975006,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7928141355514526,0.4997211396694183,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7718135714530945,0.3232084810733795,0.3110330104827881,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5804466605186462,0.1358825415372848,0.6361045241355896,284.876708984375,284.95001220703125,296.60943603515625,293.84674072265625,296.86871337890625,296.9742431640625,284.8805847167969,1.0,0.5003368258476257,0.4110178053379059,0.4110178053379059,1.0,1.0,-2.402841329574585,0.6944282054901123,1.7084131240844729,0.1473763138055801,0.7919961810112,0.7919961810112,0.0,159.8204803466797,131.0,41599.80078125,0.0,1443.5360107421875,1.0,280.55877685546875,283.5486145019531,296.8522644042969,299.1558837890625,293.1499938964844,293.1499938964844,280.8500061035156,42217.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867018461227417,1.0,0.0,0.0,3.3212406635284424,3.32126259803772,7.360274025813851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6694.93701171875,0.0,1239.571044921875,2977.34912109375,0.0,3094.8408203125,0.8383489847183228,1.0,0.0,3.0,1.0,0.0
17779860,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6764528155326843,0.2096926718950271,0.1931922882795334,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8150460124015808,0.3707195222377777,0.3554616868495941,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.791024386882782,0.4862674474716186,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7762836217880249,0.3202869594097137,0.3078706860542297,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5824832916259766,0.1336746960878372,0.6244693994522095,284.974853515625,284.95001220703125,296.5710754394531,293.83074951171875,296.85772705078125,296.9743347167969,284.97247314453125,1.0,0.4899874031543731,0.4123975932598114,0.4123975932598114,1.0,1.0,-2.3615918159484863,0.6822497844696045,1.6793420314788818,0.1443766206502914,0.864448070526123,0.864448070526123,0.0,152.0419158935547,134.0,40412.75390625,0.0,1360.964599609375,1.0,280.83953857421875,283.6646423339844,296.76385498046875,298.9529724121094,293.1499938964844,293.1499938964844,281.1499938964844,34435.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484575748443604,1.0,0.0,0.0,3.419575929641724,3.4195973873138428,7.80257209953561e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6563.662109375,0.0,1280.6383056640625,2977.34912109375,0.0,2920.825927734375,0.8523637652397156,1.0,0.0,3.0,1.0,0.0
17779920,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6764528155326843,0.2096926718950271,0.1931922882795334,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8150460124015808,0.3707195222377777,0.3554616868495941,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.791024386882782,0.4862674474716186,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7762836217880249,0.3202869594097137,0.3078706860542297,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5824832916259766,0.1336746960878372,0.6244693994522095,284.974853515625,284.95001220703125,296.5710754394531,293.83074951171875,296.85772705078125,296.9743347167969,284.97247314453125,1.0,0.4899874031543731,0.4123975932598114,0.4123975932598114,1.0,1.0,-2.3615918159484863,0.6822497844696045,1.6793420314788818,0.1443766206502914,0.864448070526123,0.864448070526123,0.0,152.0419158935547,134.0,40412.75390625,0.0,1360.964599609375,1.0,280.83953857421875,283.6646423339844,296.76385498046875,298.9529724121094,293.1499938964844,293.1499938964844,281.1499938964844,34435.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484575748443604,1.0,0.0,0.0,3.419575929641724,3.4195973873138428,7.80257209953561e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6563.662109375,0.0,1280.6383056640625,2977.34912109375,0.0,2920.825927734375,0.8523637652397156,1.0,0.0,3.0,1.0,0.0
17779980,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6779305934906006,0.2077677994966507,0.1912965625524521,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8168268203735352,0.3674644231796264,0.35222128033638,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.7906832695007324,0.4785390496253967,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7781578898429871,0.3175737857818603,0.3051357865333557,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.582610547542572,0.1317464560270309,0.6148841977119446,285.04644775390625,284.95001220703125,296.53582763671875,293.817626953125,296.84942626953125,296.97723388671875,285.0418701171875,1.0,0.4835651516914367,0.4137773811817169,0.4137773811817169,1.0,1.0,-2.331324338912964,0.6740583181381226,1.6572661399841309,0.1427622437477111,0.9716668128967284,0.9716668128967284,0.0,147.4598388671875,137.0,39519.53125,0.0,1306.428955078125,1.0,281.1403503417969,283.75518798828125,296.75262451171875,298.87890625,293.1499938964844,293.1499938964844,280.8500061035156,30823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831387996673584,1.0,0.0,0.0,3.618395328521729,3.618418216705322,8.736255949770566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7210.02783203125,0.0,1459.8919677734375,2977.34912109375,0.0,2761.370361328125,0.8942970037460327,1.0,0.0,3.0,1.0,0.0
17780040,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6779305934906006,0.2077677994966507,0.1912965625524521,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8168268203735352,0.3674644231796264,0.35222128033638,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.7906832695007324,0.4785390496253967,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7781578898429871,0.3175737857818603,0.3051357865333557,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.582610547542572,0.1317464560270309,0.6148841977119446,285.04644775390625,284.95001220703125,296.53582763671875,293.817626953125,296.84942626953125,296.97723388671875,285.0418701171875,1.0,0.4835651516914367,0.4137773811817169,0.4137773811817169,1.0,1.0,-2.331324338912964,0.6740583181381226,1.6572661399841309,0.1427622437477111,0.9716668128967284,0.9716668128967284,0.0,147.4598388671875,137.0,39519.53125,0.0,1306.428955078125,1.0,281.1403503417969,283.75518798828125,296.75262451171875,298.87890625,293.1499938964844,293.1499938964844,280.8500061035156,30823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831387996673584,1.0,0.0,0.0,3.618395328521729,3.618418216705322,8.736255949770566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7210.02783203125,0.0,1459.8919677734375,2977.34912109375,0.0,2761.370361328125,0.8942970037460327,1.0,0.0,3.0,1.0,0.0
17780100,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6775392889976501,0.2064646780490875,0.1902841329574585,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8165203332901001,0.3654490113258362,0.3505130708217621,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.7893791794776917,0.476782351732254,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7778918743133545,0.3158868849277496,0.3037101328372955,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5817170739173889,0.1306571215391159,0.6102562546730042,284.87713623046875,284.95001220703125,296.5194091796875,293.8121643066406,296.8446655273437,296.9774169921875,284.8638916015625,1.0,0.4812861084938049,0.4144672751426697,0.4144672751426697,1.0,1.0,-2.318674087524414,0.6708448529243469,1.6478290557861328,0.1423700749874115,0.8658784031867981,0.8658784031867981,0.0,146.2563018798828,137.0,40248.95703125,0.0,1286.8009033203125,1.0,280.8976745605469,283.5666198730469,296.8450927734375,299.09429931640625,293.1499938964844,293.1499938964844,280.8500061035156,35409.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839947521686554,1.0,0.0,0.0,3.6250483989715576,3.625072240829468,8.768411703385937e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6996.57275390625,0.0,1501.1966552734375,2977.34912109375,0.0,2841.224853515625,0.8967391848564148,1.0,0.0,3.0,1.0,0.0
17780160,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6760345101356506,0.2049183547496795,0.1889609694480896,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8151636123657227,0.3631761372089386,0.3484420478343963,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.7871253490447998,0.4764492213726043,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7765440344810486,0.3139412999153137,0.3019527494907379,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.5798537135124207,0.129417598247528,0.6049261689186096,284.8601989746094,284.95001220703125,296.5037841796875,293.8074951171875,296.8389587402344,296.9759521484375,284.8643493652344,1.0,0.4794232547283172,0.4152699708938598,0.4152699708938598,1.0,1.0,-2.305682897567749,0.6677095293998718,1.637973427772522,0.1421367824077606,0.8233067393302917,0.8233067393302917,0.0,145.7117919921875,140.0,39729.43359375,0.0,1269.5465087890625,1.0,280.85772705078125,283.5785522460937,296.8349304199219,299.0367431640625,293.1499938964844,293.1499938964844,281.1499938964844,40511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429327607154846,1.0,0.0,0.0,3.48311710357666,3.483140468597412,8.095234989013989e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.17041015625,0.0,1387.5218505859375,2977.34912109375,0.0,2869.1279296875,0.8711662292480469,1.0,0.0,3.0,1.0,0.0
17780220,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6727545261383057,0.2026337534189224,0.1867235749959945,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8119361996650696,0.3595642745494842,0.3448156416416168,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7833085060119629,0.4773383438587188,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7733213901519775,0.3108215928077698,0.2988246977329254,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5755003094673157,0.1272198259830474,0.5947636961936951,284.9931335449219,284.95001220703125,296.4751281738281,293.8005065917969,296.8302917480469,296.9759521484375,284.9910583496094,1.0,0.476781815290451,0.4168753027915954,0.4168753027915954,1.0,1.0,-2.2837369441986084,0.6629124879837036,1.6208244562149048,0.1421899795532226,0.9204531908035278,0.9204531908035278,0.0,145.47396850585938,143.0,38799.84375,0.0,1243.410888671875,1.0,281.1410217285156,283.72216796875,296.7498779296875,298.8521728515625,293.1499938964844,293.1499938964844,280.8500061035156,33360.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275071978569031,1.0,0.0,0.0,3.5943045616149902,3.594327688217163,8.620313565188553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7142.60400390625,0.0,1452.63720703125,2977.34912109375,0.0,2725.25244140625,0.8908383250236511,1.0,0.0,3.0,1.0,0.0
17780280,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6727545261383057,0.2026337534189224,0.1867235749959945,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8119361996650696,0.3595642745494842,0.3448156416416168,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7833085060119629,0.4773383438587188,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7733213901519775,0.3108215928077698,0.2988246977329254,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5755003094673157,0.1272198259830474,0.5947636961936951,284.9931335449219,284.95001220703125,296.4751281738281,293.8005065917969,296.8302917480469,296.9759521484375,284.9910583496094,1.0,0.476781815290451,0.4168753027915954,0.4168753027915954,1.0,1.0,-2.2837369441986084,0.6629124879837036,1.6208244562149048,0.1421899795532226,0.9204531908035278,0.9204531908035278,0.0,145.47396850585938,143.0,38799.84375,0.0,1243.410888671875,1.0,281.1410217285156,283.72216796875,296.7498779296875,298.8521728515625,293.1499938964844,293.1499938964844,280.8500061035156,33360.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275071978569031,1.0,0.0,0.0,3.5943045616149902,3.594327688217163,8.620313565188553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7142.60400390625,0.0,1452.63720703125,2977.34912109375,0.0,2725.25244140625,0.8908383250236511,1.0,0.0,3.0,1.0,0.0
