time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.6683298945426941,0.0,0.1844412237405777,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073203563690186,0.0,0.3411250412464142,296.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.0,0.480453222990036,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.7688567042350769,0.0,0.2956461608409881,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.5699338912963867,0.0,0.584463357925415,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207397460937,296.9734191894531,284.8770446777344,0.0,0.0,0.4184806644916534,0.4184806644916534,1.0,1.0,-2.2641141414642334,0.65891033411026,1.6052037477493286,0.1426195800304412,0.0,0.0,0.0,146.3611602783203,60.0,38835.1328125,0.0,1224.614990234375,0.0,280.8583679199219,283.6103820800781,296.81182861328125,298.96734619140625,293.1499938964844,293.1499938964844,278.1499938964844,42033.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.366090774536133,3.3661131858825684,7.560402650597098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1281.2821044921875,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.6683298945426941,0.0,0.1844412237405777,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073203563690186,0.0,0.3411250412464142,296.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.0,0.480453222990036,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.7688567042350769,0.0,0.2956461608409881,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.5699338912963867,0.0,0.584463357925415,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207397460937,296.9734191894531,284.8770446777344,0.0,0.0,0.4184806644916534,0.4184806644916534,1.0,1.0,-2.2641141414642334,0.65891033411026,1.6052037477493286,0.1426195800304412,0.0,0.0,0.0,146.3611602783203,60.0,38835.1328125,0.0,1224.614990234375,0.0,280.8583679199219,283.6103820800781,296.81182861328125,298.96734619140625,293.1499938964844,293.1499938964844,278.1499938964844,42033.4921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.366090774536133,3.3661131858825684,7.560402650597098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1281.2821044921875,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0013723598094657,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.4007815420627594,0.0,0.0014451744500547,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.4007815420627594,0.0,0.0010674024233594,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.2205978035926818,0.0,0.0014451715396717,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0068552317097783,285.33599853515625,294.1499938964844,296.4369506835937,293.7958374023437,296.8335266113281,296.82196044921875,283.8949584960937,0.0,0.0,0.3236322999000549,0.3236322999000549,1.0,1.0,-0.0146199567243456,0.0046634655445814,0.0099564911797642,-0.0287164002656936,0.0,0.0,0.0,-0.0809281095862388,60.0,2015.5465087890625,0.0,-1.4582783478545023e-05,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,1.2281816452741625e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.350111240127022e-15,5.3523164904051984e-15,2.379372107311713e-20,1.0339653395627368e-12,1.0339628458977401e-12,2.5045480052408672e-18,0.0,0.0,-0.0,0.0,0.0,1.3818883233160718e-25,3.0787048097459576e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0007011619163677,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0012347386218607,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0019054143922403,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.001080946996808,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0023665430489927,285.3099060058594,294.1499938964844,296.4272155761719,293.7951965332031,296.79278564453125,296.76788330078125,283.4847717285156,0.0,0.0,0.251088410615921,0.251088410615921,1.0,1.0,-0.0095241283997893,0.0023890358861535,0.0071350927464663,-0.0298956427723169,0.0,0.0,0.0,-0.0546545162796974,60.0,1076.2432861328125,0.0,-5.217527359491214e-06,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.052785512126588e-26,-7.331432897067024e-26,-9.535246052740286e-29,1.6050762532464974e-18,1.6037417007257197e-18,1.3345340424998973e-21,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.688197314972058e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001004789155558,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.112430466804653e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001009568586596,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004874775477219,285.29791259765625,294.1499938964844,296.4054260253906,293.7940979003906,296.7842102050781,296.6073913574219,283.21343994140625,0.0,0.0,0.0836961343884468,0.0836961343884468,1.0,1.0,-0.0010289713973179,5.4358381021302193e-05,0.0009746130090206,-0.0303988140076398,0.0,0.0,0.0,-0.010614925995469,60.0,218.61671447753903,0.0,-7.211588126665448e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7791636310020545e-37,-3.1898519249790404e-37,-1.953447053548253e-37,4.027273003366115e-21,1.7918355732968138e-21,2.2354372281209093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.688197314972058e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001004789155558,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.112430466804653e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0001009568586596,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004874775477219,285.29791259765625,294.1499938964844,296.4054260253906,293.7940979003906,296.7842102050781,296.6073913574219,283.21343994140625,0.0,0.0,0.0836961343884468,0.0836961343884468,1.0,1.0,-0.0010289713973179,5.4358381021302193e-05,0.0009746130090206,-0.0303988140076398,0.0,0.0,0.0,-0.010614925995469,60.0,218.61671447753903,0.0,-7.211588126665448e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7791636310020545e-37,-3.1898519249790404e-37,-1.953447053548253e-37,4.027273003366115e-21,1.7918355732968138e-21,2.2354372281209093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.864270396064968e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0001038806658471,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,7.67342426115647e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.000103879123344,297.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004927311674691,285.2947692871094,294.1499938964844,296.3949279785156,293.7937316894531,296.7806396484375,296.5599365234375,283.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512024164199,2.303665702640956e-08,0.0010511793661862,-0.0300720445811748,0.0,0.0,0.0,-0.010684460401535,60.0,105.66039276123048,0.0,-7.534024604183287e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.085071749614891e-41,9.819178599216854e-41,5.292564169908402e-41,3.709699463837541e-21,1.855350160033494e-21,1.854349303804048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.851357026491314e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,0.000103740938357,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.662356074433774e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001037405600072,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.000492094666697,285.29150390625,294.1499938964844,296.3846435546875,293.7934875488281,296.7770080566406,296.5214538574219,283.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498102055862,1.1688728207559508e-08,0.001049798564054,-0.0296653900295496,0.0,0.0,0.0,-0.0106070982292294,60.0,59.48260116577149,0.0,-7.514159960919643e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710369932498107e-21,1.855215864352989e-21,1.8551540681451177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.82472629402764e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0001034602319123,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.641571573913097e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.000103459933598,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004907650290988,285.28472900390625,294.1499938964844,296.3647155761719,293.79327392578125,296.76953125,296.463134765625,283.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356331874878832e-08,0.0010469582630321,-0.0287972632795572,0.0,0.0,0.0,-0.0104426378384232,60.0,31.78814125061035,0.0,-7.47355102248548e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710415976731423e-21,1.8552065747269688e-21,1.8552094020044527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.82472629402764e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0001034602319123,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.641571573913097e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.000103459933598,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004907650290988,285.28472900390625,294.1499938964844,296.3647155761719,293.79327392578125,296.76953125,296.463134765625,283.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356331874878832e-08,0.0010469582630321,-0.0287972632795572,0.0,0.0,0.0,-0.0104426378384232,60.0,31.78814125061035,0.0,-7.47355102248548e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710415976731423e-21,1.8552065747269688e-21,1.8552094020044527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.796646190807225e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001031645297189,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.619732787134126e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001031642314046,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0004893622826784,285.2776184082031,294.1499938964844,296.3456420898437,293.7934265136719,296.7618408203125,296.42144775390625,283.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.960588455200195,0.0,-7.43086232546375e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206978623753e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.796646190807225e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001031645297189,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.619732787134126e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001031642314046,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0004893622826784,285.2776184082031,294.1499938964844,296.3456420898437,293.7934265136719,296.7618408203125,296.42144775390625,283.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.960588455200195,0.0,-7.43086232546375e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206978623753e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.767954179551452e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0001028623664751,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.59741451474838e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001028620754368,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004879290936514,285.2702331542969,294.1499938964844,296.3273620605469,293.7938537597656,296.75396728515625,296.3895568847656,283.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648387949174776e-08,0.0010409051319584,-0.0269442498683929,0.0,0.0,0.0,-0.0100916819646954,60.0,25.626577377319336,0.0,-7.387371425693345e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.767954179551452e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0001028623664751,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.59741451474838e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001028620754368,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004879290936514,285.2702331542969,294.1499938964844,296.3273620605469,293.7938537597656,296.75396728515625,296.3895568847656,283.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648387949174776e-08,0.0010409051319584,-0.0269442498683929,0.0,0.0,0.0,-0.0100916819646954,60.0,25.626577377319336,0.0,-7.387371425693345e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.739425877342e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001025619349093,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.575223571620882e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.000102561643871,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004865040245931,285.2626037597656,294.1499938964844,296.30975341796875,293.7945251464844,296.7459716796875,296.36358642578125,283.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266361030068e-08,0.0010378634324297,-0.0260130520910024,0.0,0.0,0.0,-0.0099153341725468,60.0,24.896255493164062,0.0,-7.344255692487422e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.739425877342e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001025619349093,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.575223571620882e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.000102561643871,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004865040245931,285.2626037597656,294.1499938964844,296.30975341796875,293.7945251464844,296.7459716796875,296.36358642578125,283.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266361030068e-08,0.0010378634324297,-0.0260130520910024,0.0,0.0,0.0,-0.0099153341725468,60.0,24.896255493164062,0.0,-7.344255692487422e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.725474228616804e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001024150114972,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.564372208435088e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001024147277348,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004858071624767,285.2586975097656,294.1499938964844,296.3012084960937,293.7948913574219,296.74188232421875,296.3522033691406,283.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118704985018212e-08,0.0010363758774474,-0.0255576465278863,0.0,0.0,0.0,-0.0098290955647826,60.0,24.586076736450195,0.0,-7.323216522081567e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.711778693599626e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001022707801894,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.553718751296401e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.000102270496427,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004851230187341,285.2547607421875,294.1499938964844,296.29278564453125,293.7953186035156,296.7377624511719,296.341552734375,283.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94793047937037e-09,0.0010349155636504,-0.0251105614006519,0.0,0.0,0.0,-0.0097444346174597,60.0,24.28978538513184,0.0,-7.302592308633393e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.685497934697196e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001019940173137,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.533276948379353e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001019937408273,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004838102613575,285.24676513671875,294.1499938964844,296.27642822265625,293.79620361328125,296.7294616699219,296.3218688964844,283.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.7219352722168,0.0,-7.263096790666168e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.685497934697196e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001019940173137,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.533276948379353e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001019937408273,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004838102613575,285.24676513671875,294.1499938964844,296.27642822265625,293.79620361328125,296.7294616699219,296.3218688964844,283.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.7219352722168,0.0,-7.263096790666168e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.66108127613552e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001017368776956,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.51428451621905e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001017366084852,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004825906071346,285.2386474609375,294.1499938964844,296.2605285644531,293.7971496582031,296.7210388183594,296.3038330078125,283.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.182025909423828,0.0,-7.226497444889901e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.66108127613552e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001017368776956,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.51428451621905e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001017366084852,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004825906071346,285.2386474609375,294.1499938964844,296.2605285644531,293.7971496582031,296.7210388183594,296.3038330078125,283.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.182025909423828,0.0,-7.226497444889901e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.638789197197184e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001015021116472,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.496943726437166e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001015018424368,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004814770654775,285.2303771972656,294.1499938964844,296.2451171875,293.7980041503906,296.7125244140625,296.2870788574219,283.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.67105865478516,0.0,-7.193160911356244e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.638789197197184e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001015021116472,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.496943726437166e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001015018424368,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004814770654775,285.2303771972656,294.1499938964844,296.2451171875,293.7980041503906,296.7125244140625,296.2870788574219,283.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.67105865478516,0.0,-7.193160911356244e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.618788317311557e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001012914872262,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.48138627386652e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001012912180158,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004804779891856,285.2220153808594,294.1499938964844,296.2300720214844,293.7987976074219,296.7038879394531,296.271240234375,283.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.190298080444336,0.0,-7.163315274283377e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.618788317311557e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001012914872262,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.48138627386652e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001012912180158,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004804779891856,285.2220153808594,294.1499938964844,296.2300720214844,293.7987976074219,296.7038879394531,296.271240234375,283.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.190298080444336,0.0,-7.163315274283377e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.609729022486135e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.000101196077594,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,7.474339508917183e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0001011958083836,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004800254537258,285.2178039550781,294.1499938964844,296.22265625,293.7991027832031,296.69952392578125,296.2636108398437,283.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336893304575e-09,0.0010240336414426,-0.0217784866690635,0.0,0.0,0.0,-0.0091135557740926,60.0,21.961631774902344,0.0,-7.149815672846671e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.601168858353049e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0001011059212032,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.467680552508682e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001011056592687,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004795978602487,285.21356201171875,294.1499938964844,296.21533203125,293.79937744140625,296.69512939453125,296.2561340332031,283.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.739959716796875,0.0,-7.137071378338079e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.585783118382096e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001009438929031,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.455712329829112e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001009436382446,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004788293153978,285.205078125,294.1499938964844,296.2008361816406,293.7997436523437,296.6863098144531,296.2414855957031,283.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.315244674682617,0.0,-7.114191902246604e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.585783118382096e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001009438929031,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.455712329829112e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001009436382446,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004788293153978,285.205078125,294.1499938964844,296.2008361816406,293.7997436523437,296.6863098144531,296.2414855957031,283.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.315244674682617,0.0,-7.114191902246604e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.572634007781744e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001008054168778,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.445483788615093e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001008051622193,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004781725001521,285.196533203125,294.1499938964844,296.1865234375,293.7998046875,296.6773986816406,296.2271728515625,284.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212609259317105e-09,0.0010200766846537,-0.0205667298287153,0.0,0.0,0.0,-0.0088841607794165,60.0,20.916872024536133,0.0,-7.094664766782445e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.572634007781744e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001008054168778,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.445483788615093e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001008051622193,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004781725001521,285.196533203125,294.1499938964844,296.1865234375,293.7998046875,296.6773986816406,296.2271728515625,284.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212609259317105e-09,0.0010200766846537,-0.0205667298287153,0.0,0.0,0.0,-0.0088841607794165,60.0,20.916872024536133,0.0,-7.094664766782445e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.561534534441309e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001006885140668,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,7.436849409714341e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001006882666843,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004776180721819,285.18798828125,294.1499938964844,296.17236328125,293.79949951171875,296.6683959960937,296.2131042480469,284.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188923915848,-0.0202040076255798,0.0,0.0,0.0,-0.0088154980912804,60.0,20.543556213378903,0.0,-7.078197938881203e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.561534534441309e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001006885140668,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,7.436849409714341e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001006882666843,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004776180721819,285.18798828125,294.1499938964844,296.17236328125,293.79949951171875,296.6683959960937,296.2131042480469,284.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188923915848,-0.0202040076255798,0.0,0.0,0.0,-0.0088154980912804,60.0,20.543556213378903,0.0,-7.078197938881203e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.552274423185736e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001005909871309,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.4296462116763e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001005907397484,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004771554959006,285.1794128417969,294.1499938964844,296.1582336425781,293.7987670898437,296.6593017578125,296.19921875,284.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.19213104248047,0.0,-7.06447167431179e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.552274423185736e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001005909871309,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.4296462116763e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001005907397484,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004771554959006,285.1794128417969,294.1499938964844,296.1582336425781,293.7987670898437,296.6593017578125,296.19921875,284.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.19213104248047,0.0,-7.06447167431179e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.548288653604686e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001005490121315,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,7.426545198541135e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.0001005487647489,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0004769564257003,285.1751403808594,294.1499938964844,296.1511535644531,293.7981872558594,296.6547241210937,296.1923217773437,284.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.02442741394043,0.0,-7.058566353634887e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.54469505813904e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001005111626,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.423749775625765e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0001005109224934,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.000476776913274,285.1708679199219,294.1499938964844,296.14410400390625,293.7975158691406,296.650146484375,296.1854248046875,284.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.863895312709701e-09,0.0010170947061851,-0.0196534823626279,0.0,0.0,0.0,-0.0087112877517938,60.0,19.86246490478516,0.0,-7.053242967458574e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
