time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.538586164126173e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001004468213068,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.418997120112181e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001004465812002,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0004764717596117,285.16229248046875,294.1499938964844,296.1298828125,293.7956848144531,296.6408996582031,296.1716613769531,284.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.5537338256836,0.0,-7.04419562680414e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.538586164126173e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001004468213068,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.418997120112181e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001004465812002,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0004764717596117,285.16229248046875,294.1499938964844,296.1298828125,293.7956848144531,296.6408996582031,296.1716613769531,284.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.5537338256836,0.0,-7.04419562680414e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.533792035654189e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.000100396318885,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.415266736643389e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001003960860543,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004762322641909,285.1537780761719,294.1499938964844,296.11553955078125,293.7932434082031,296.6315612792969,296.1578674316406,284.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727662065803997e-09,0.0010159297380596,-0.0192966870963573,0.0,0.0,0.0,-0.0086437501013278,60.0,19.26533889770508,0.0,-7.037093752160217e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.533792035654189e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.000100396318885,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.415266736643389e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001003960860543,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004762322641909,285.1537780761719,294.1499938964844,296.11553955078125,293.7932434082031,296.6315612792969,296.1578674316406,284.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727662065803997e-09,0.0010159297380596,-0.0192966870963573,0.0,0.0,0.0,-0.0086437501013278,60.0,19.26533889770508,0.0,-7.037093752160217e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.530122770229356e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001003576689981,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.412411650875583e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001003574361675,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004760489973705,285.14532470703125,294.1499938964844,296.1009826660156,293.7900695800781,296.62213134765625,296.1439514160156,284.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,18.994571685791016,0.0,-7.031656679146181e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.530122770229356e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001003576689981,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.412411650875583e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001003574361675,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004760489973705,285.14532470703125,294.1499938964844,296.1009826660156,293.7900695800781,296.62213134765625,296.1439514160156,284.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,18.994571685791016,0.0,-7.031656679146181e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.52743794186972e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001003293946268,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.410322723444551e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001003291617962,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004759149160236,285.13690185546875,294.1499938964844,296.0861511230469,293.7861633300781,296.61260986328125,296.1298828125,284.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883930772542,0.0,0.0,0.0,-0.0086043225601315,60.0,18.739782333374023,0.0,-7.027674797654981e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.52743794186972e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001003293946268,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.410322723444551e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001003291617962,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004759149160236,285.13690185546875,294.1499938964844,296.0861511230469,293.7861633300781,296.61260986328125,296.1298828125,284.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883930772542,0.0,0.0,0.0,-0.0086043225601315,60.0,18.739782333374023,0.0,-7.027674797654981e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.526412759441882e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001003185825538,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.409524550894275e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001003183569991,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.000475863693282,285.1326904296875,294.1499938964844,296.07861328125,293.78387451171875,296.6077880859375,296.12274169921875,284.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263976624174e-09,0.001015139510855,-0.0190546922385692,0.0,0.0,0.0,-0.008597943931818,60.0,18.618059158325195,0.0,-7.026151394029513e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.525578934699296e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001003098077489,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.40887553547509e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0001003095749183,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004758220457006,285.1285400390625,294.1499938964844,296.07098388671875,293.7814025878906,296.6029663085937,296.1155700683594,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927527397871,60.0,18.500572204589844,0.0,-7.02491149695561e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.524386405246332e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0001002972276182,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.407946395687759e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001002970020635,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004757624701596,285.1202392578125,294.1499938964844,296.055419921875,293.7757263183594,296.59326171875,296.1010131835937,284.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.018987875431776,0.0,0.0,0.0,-0.0085852965712547,60.0,18.27996826171875,0.0,-7.023131587402531e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.524386405246332e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0001002972276182,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.407946395687759e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001002970020635,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004757624701596,285.1202392578125,294.1499938964844,296.055419921875,293.7757263183594,296.59326171875,296.1010131835937,284.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.018987875431776,0.0,0.0,0.0,-0.0085852965712547,60.0,18.27996826171875,0.0,-7.023131587402531e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.52373884501867e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.00010029040277,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.407441444229335e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001002901772153,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004757301067002,285.1120300292969,294.1499938964844,296.0393981933594,293.76910400390625,296.5834045410156,296.0860900878906,284.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150964396189e-09,0.0010148508008569,-0.0189662873744964,0.0,0.0,0.0,-0.0085812108591198,60.0,18.124265670776367,0.0,-7.022156012226334e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.52373884501867e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.00010029040277,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.407441444229335e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001002901772153,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004757301067002,285.1120300292969,294.1499938964844,296.0393981933594,293.76910400390625,296.5834045410156,296.0860900878906,284.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150964396189e-09,0.0010148508008569,-0.0189662873744964,0.0,0.0,0.0,-0.0085812108591198,60.0,18.124265670776367,0.0,-7.022156012226334e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.523688640911132e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001002898643491,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.407401426462457e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001002896460704,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004757276328746,285.1039123535156,294.1499938964844,296.0228271484375,293.7614440917969,296.5734558105469,296.07080078125,284.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.9615421295166,0.0,-7.022062931127948e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.523688640911132e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001002898643491,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.407401426462457e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001002896460704,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004757276328746,285.1039123535156,294.1499938964844,296.0228271484375,293.7614440917969,296.5734558105469,296.07080078125,284.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.9615421295166,0.0,-7.022062931127948e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.524281631456688e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001002960998448,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.407861994579434e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001002958815661,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.000475757260574,285.0958557128906,294.1499938964844,296.00567626953125,293.7526550292969,296.5633544921875,296.0550537109375,284.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.810678482055664,0.0,-7.022917003496333e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.524281631456688e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001002960998448,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.407861994579434e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001002958815661,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.000475757260574,285.0958557128906,294.1499938964844,296.00567626953125,293.7526550292969,296.5633544921875,296.0550537109375,284.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.810678482055664,0.0,-7.022917003496333e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.524769120616838e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001003012293949,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.408240344375372e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001003010111162,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004757816204801,285.0918884277344,294.1499938964844,295.9968566894531,293.7478332519531,296.55828857421875,296.0469970703125,284.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873696953058,60.0,17.736900329589844,0.0,-7.023626835689356e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.525367204332724e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001003075230983,299.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.408705278066918e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001003073048195,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004758114810101,285.0879211425781,294.1499938964844,295.98785400390625,293.74273681640625,296.5531616210937,296.0387878417969,284.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.664812088012695,0.0,-7.024498671626135e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.526692156214268e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.000100321463833,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.409734826069325e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001003212528303,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004758776922244,285.0801086425781,294.1499938964844,295.9693298339844,293.7315368652344,296.54278564453125,296.0219116210937,284.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637650512037908e-09,0.0010151598835363,-0.01906094327569,0.0,0.0,0.0,-0.0085991267114877,60.0,17.524755477905273,0.0,-7.026434190038344e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.526692156214268e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.000100321463833,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.409734826069325e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001003212528303,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004758776922244,285.0801086425781,294.1499938964844,295.9693298339844,293.7315368652344,296.54278564453125,296.0219116210937,284.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637650512037908e-09,0.0010151598835363,-0.01906094327569,0.0,0.0,0.0,-0.0085991267114877,60.0,17.524755477905273,0.0,-7.026434190038344e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.528034570394084e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001003355864668,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.410777470795438e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000100335375464,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004759447183459,285.0723876953125,294.1499938964844,295.95001220703125,293.71905517578125,296.5322265625,296.00445556640625,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654210598673217e-09,0.001015301560983,-0.0191043149679899,0.0,0.0,0.0,-0.0086073372513055,60.0,17.389083862304688,0.0,-7.028394577446306e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.528034570394084e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001003355864668,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.410777470795438e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000100335375464,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004759447183459,285.0723876953125,294.1499938964844,295.95001220703125,293.71905517578125,296.5322265625,296.00445556640625,284.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654210598673217e-09,0.001015301560983,-0.0191043149679899,0.0,0.0,0.0,-0.0086073372513055,60.0,17.389083862304688,0.0,-7.028394577446306e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.52930422499776e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000100348945125,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.41176336305216e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001003487341222,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004760081355925,285.0647888183594,294.1499938964844,295.93023681640625,293.7040710449219,296.52154541015625,295.9863586425781,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.256311416625977,0.0,-7.030248383443904e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.52930422499776e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000100348945125,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.41176336305216e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001003487341222,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004760081355925,285.0647888183594,294.1499938964844,295.93023681640625,293.7040710449219,296.52154541015625,295.9863586425781,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.256311416625977,0.0,-7.030248383443904e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.530912939226256e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001003658762783,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.413014100166038e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001003656725515,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004760885203722,285.05731201171875,294.1499938964844,295.910400390625,293.6855773925781,296.5106506347656,295.9678039550781,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689761716278554e-09,0.001015605404973,-0.0191974248737096,0.0,0.0,0.0,-0.008624960668385,60.0,17.124393463134766,0.0,-7.032604543155685e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.530912939226256e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001003658762783,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.413014100166038e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001003656725515,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004760885203722,285.05731201171875,294.1499938964844,295.910400390625,293.6855773925781,296.5106506347656,295.9678039550781,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689761716278554e-09,0.001015605404973,-0.0191974248737096,0.0,0.0,0.0,-0.008624960668385,60.0,17.124393463134766,0.0,-7.032604543155685e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.531793330097572e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001003751458483,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.413698767777532e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001003749421215,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004761324962601,285.0536193847656,294.1499938964844,295.90045166015625,293.67510986328125,296.50518798828125,295.9583740234375,284.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700654336417756e-09,0.0010156986536458,-0.0192259531468153,0.0,0.0,0.0,-0.0086303604766726,60.0,17.058507919311523,0.0,-7.03389417822109e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.532734111417084e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001003850411507,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.414429273921996e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001003848446998,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004761794698424,285.0499572753906,294.1499938964844,295.8905029296875,293.6638488769531,296.4996337890625,295.9488525390625,284.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712294802786346e-09,0.0010157981887459,-0.0192564390599727,0.0,0.0,0.0,-0.0086361309513449,60.0,16.992420196533203,0.0,-7.0352733416712e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.534714627079666e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0001004058940452,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.415968866553158e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0001004056903184,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.000476278422866,285.0427551269531,294.1499938964844,295.8705444335937,293.6390991210937,296.4884338378906,295.9295959472656,284.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820073489525e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,-0.0086482893675565,60.0,16.859678268432617,0.0,-7.038178750917723e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.534714627079666e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0001004058940452,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.415968866553158e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0001004056903184,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.000476278422866,285.0427551269531,294.1499938964844,295.8705444335937,293.6390991210937,296.4884338378906,295.9295959472656,284.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820073489525e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,-0.0086482893675565,60.0,16.859678268432617,0.0,-7.038178750917723e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.53675407799892e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001004273581202,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,7.417554297717288e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001004271616693,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0004763803153764,285.0356750488281,294.1499938964844,295.8505554199219,293.61163330078125,296.4770812988281,295.9100646972656,284.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762083420459476e-09,0.0010162239195778,-0.0193868353962898,0.0,0.0,0.0,-0.00866081379354,60.0,16.72662353515625,0.0,-7.04117226746348e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,9.53675407799892e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001004273581202,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,7.417554297717288e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001004271616693,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0004763803153764,285.0356750488281,294.1499938964844,295.8505554199219,293.61163330078125,296.4770812988281,295.9100646972656,284.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762083420459476e-09,0.0010162239195778,-0.0193868353962898,0.0,0.0,0.0,-0.00866081379354,60.0,16.72662353515625,0.0,-7.04117226746348e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.538781887385994e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001004487057798,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.41913027013652e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0001004485093289,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004764815967064,285.0287170410156,294.1499938964844,295.8305358886719,293.5816345214844,296.465576171875,295.890380859375,284.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787200217990176e-09,0.0010164387058466,-0.0194526184350252,0.0,0.0,0.0,-0.0086732655763626,60.0,16.59308433532715,0.0,-7.044149441526315e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.538781887385994e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001004487057798,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.41913027013652e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0001004485093289,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004764815967064,285.0287170410156,294.1499938964844,295.8305358886719,293.5816345214844,296.465576171875,295.890380859375,284.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787200217990176e-09,0.0010164387058466,-0.0194526184350252,0.0,0.0,0.0,-0.0086732655763626,60.0,16.59308433532715,0.0,-7.044149441526315e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.54071874730289e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.000100469093013,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.420635665766895e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001004688965622,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004765783669427,285.0219116210937,294.1499938964844,295.8104553222656,293.5494384765625,296.4538879394531,295.8705444335937,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811185476214177e-09,0.0010166437132284,-0.019515436142683,0.0,0.0,0.0,-0.0086851557716727,60.0,16.45902442932129,0.0,-7.046992323012091e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.54071874730289e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.000100469093013,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.420635665766895e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001004688965622,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004765783669427,285.0219116210937,294.1499938964844,295.8104553222656,293.5494384765625,296.4538879394531,295.8705444335937,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811185476214177e-09,0.0010166437132284,-0.019515436142683,0.0,0.0,0.0,-0.0086851557716727,60.0,16.45902442932129,0.0,-7.046992323012091e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.54164715949446e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001004788646241,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,7.421357440762222e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0001004786754492,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004766247584484,285.0185546875,294.1499938964844,295.8004150390625,293.5325622558594,296.447998046875,295.8605651855469,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822684722214035e-09,0.0010167420841753,-0.0195455513894557,0.0,0.0,0.0,-0.0086908554658293,60.0,16.391849517822266,0.0,-7.048355854522016e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
