time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.542513726046308e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.000100487981399,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,7.422030466841534e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001004877922241,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0004766680067405,285.0152282714844,294.1499938964844,295.79034423828125,293.5152282714844,296.44207763671875,295.8505859375,284.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168415028601,7.833400594847717e-09,0.0010168337030336,-0.0195736177265644,0.0,0.0,0.0,-0.0086961686611175,60.0,16.32451057434082,0.0,-7.04962701547629e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.544032218400388e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001005039594019,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,7.423210627166554e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.000100503777503,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0004767438804265,285.0087280273437,294.1499938964844,295.7702331542969,293.47930908203125,296.4300842285156,295.8305358886719,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170021560043,7.852177574818597e-09,0.0010169942397624,-0.0196227934211492,0.0,0.0,0.0,-0.0087054772302508,60.0,16.189483642578125,0.0,-7.051853145867426e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.544032218400388e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001005039594019,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,7.423210627166554e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.000100503777503,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0004767438804265,285.0087280273437,294.1499938964844,295.7702331542969,293.47930908203125,296.4300842285156,295.8305358886719,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170021560043,7.852177574818597e-09,0.0010169942397624,-0.0196227934211492,0.0,0.0,0.0,-0.0087054772302508,60.0,16.189483642578125,0.0,-7.051853145867426e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.54529459704645e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0001005172525765,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.424192153848708e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001005170706775,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0004768069484271,285.0023498535156,294.1499938964844,295.7500915527344,293.4418640136719,296.41796875,295.8104248046875,284.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867772211511692e-09,0.0010171276517212,-0.0196636337786912,0.0,0.0,0.0,-0.0087132081389427,60.0,16.054292678833008,0.0,-7.05370268860861e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.54529459704645e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0001005172525765,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.424192153848708e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001005170706775,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0004768069484271,285.0023498535156,294.1499938964844,295.7500915527344,293.4418640136719,296.41796875,295.8104248046875,284.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867772211511692e-09,0.0010171276517212,-0.0196636337786912,0.0,0.0,0.0,-0.0087132081389427,60.0,16.054292678833008,0.0,-7.05370268860861e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.545876673655584e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0001005233716568,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,7.424643990816548e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001005231897579,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0004768360231537,284.99884033203125,294.1499938964844,295.7388000488281,293.4203491210937,296.4111022949219,295.79913330078125,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171968024224,7.874938923180252e-09,0.0010171888861805,-0.0196824055165052,0.0,0.0,0.0,-0.0087167611345648,60.0,15.97854232788086,0.0,-7.054553208263314e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.546204819343984e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001005268277367,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,7.424899376928806e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0001005266458378,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0004768524377141,284.9961242675781,294.1499938964844,295.7299194335937,293.4031982421875,296.4056701660156,295.790283203125,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172313777729,7.87897302956253e-09,0.0010172234615311,-0.0196929685771465,0.0,0.0,0.0,-0.0087187606841325,60.0,15.919028282165527,0.0,-7.055031403524481e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,9.546721412334593e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001005322556011,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,7.425299554597586e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001005320737021,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0004768782237078,284.99005126953125,294.1499938964844,295.7097473144531,293.3635559082031,296.39324951171875,295.7701110839844,284.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885263997309266e-09,0.0010172772454097,-0.0197094455361366,0.0,0.0,0.0,-0.0087218806147575,60.0,15.783870697021484,0.0,-7.055778183939766e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,9.546721412334593e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001005322556011,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,7.425299554597586e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001005320737021,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0004768782237078,284.99005126953125,294.1499938964844,295.7097473144531,293.3635559082031,296.39324951171875,295.7701110839844,284.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885263997309266e-09,0.0010172772454097,-0.0197094455361366,0.0,0.0,0.0,-0.0087218806147575,60.0,15.783870697021484,0.0,-7.055778183939766e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,9.546826913719995e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001005333688226,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,7.425381772918627e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001005331869237,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.000476883520605,284.9870910644531,294.1499938964844,295.6996459960937,293.3434143066406,296.3869934082031,295.760009765625,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886516328881044e-09,0.001017287839204,-0.0197127256542444,0.0,0.0,0.0,-0.0087224999442696,60.0,15.716379165649414,0.0,-7.05592668737154e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,9.546801447868349e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0001005330923362,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,7.425361400237307e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001005329177132,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0004768822400365,284.9841613769531,294.1499938964844,295.6895446777344,293.3231506347656,296.3807067871094,295.7499389648437,284.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172924958169,7.886129083090054e-09,0.001017284579575,-0.019711710512638,0.0,0.0,0.0,-0.0087223080918192,60.0,15.64899444580078,0.0,-7.055880502093714e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.546345245325938e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001005282829282,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,7.425005605909973e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001005281083052,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0004768594517372,284.9783935546875,294.1499938964844,295.6693725585937,293.2822570800781,296.3680114746094,295.7297668457031,284.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172427864745,7.880308849905761e-09,0.0010172349866479,-0.0196964684873819,0.0,0.0,0.0,-0.0087194237858057,60.0,15.514727592468262,0.0,-7.055189854554555e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.546345245325938e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001005282829282,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,7.425005605909973e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001005281083052,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0004768594517372,284.9783935546875,294.1499938964844,295.6693725585937,293.2822570800781,296.3680114746094,295.7297668457031,284.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172427864745,7.880308849905761e-09,0.0010172349866479,-0.0196964684873819,0.0,0.0,0.0,-0.0087194237858057,60.0,15.514727592468262,0.0,-7.055189854554555e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.54539282247424e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001005182421067,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,7.424263458233327e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001005180674837,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004768118669744,284.9727783203125,294.1499938964844,295.649169921875,293.2411499023437,296.3551940917969,295.7096252441406,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868302454028253e-09,0.0010171323083341,-0.0196650233119726,0.0,0.0,0.0,-0.0087134717032313,60.0,15.381243705749512,0.0,-7.053765926912092e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.54539282247424e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001005182421067,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,7.424263458233327e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001005180674837,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004768118669744,284.9727783203125,294.1499938964844,295.649169921875,293.2411499023437,296.3551940917969,295.7096252441406,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868302454028253e-09,0.0010171323083341,-0.0196650233119726,0.0,0.0,0.0,-0.0087134717032313,60.0,15.381243705749512,0.0,-7.053765926912092e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.543864871375264e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001005021476885,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.423074566759169e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001005019730655,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.000476735556731,284.9673156738281,294.1499938964844,295.6289978027344,293.2000427246094,296.3422241210937,295.68951416015625,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169763118028,7.849138228266384e-09,0.0010169683955609,-0.0196148324757814,0.0,0.0,0.0,-0.0087039712816476,60.0,15.248862266540527,0.0,-7.051492900700397e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.543864871375264e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001005021476885,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.423074566759169e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001005019730655,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.000476735556731,284.9673156738281,294.1499938964844,295.6289978027344,293.2000427246094,296.3422241210937,295.68951416015625,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169763118028,7.849138228266384e-09,0.0010169683955609,-0.0196148324757814,0.0,0.0,0.0,-0.0087039712816476,60.0,15.248862266540527,0.0,-7.051492900700397e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.541812323732302e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001004805235425,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,7.421477494062856e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0001004803561954,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004766330239363,284.9620056152344,294.1499938964844,295.6088256835937,293.1591796875,296.32916259765625,295.66943359375,284.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167565196752,7.823432568443422e-09,0.0010167486034333,-0.0195475108921527,0.0,0.0,0.0,-0.0086912279948592,60.0,15.11765956878662,0.0,-7.048444672363986e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.541812323732302e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001004805235425,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,7.421477494062856e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0001004803561954,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004766330239363,284.9620056152344,294.1499938964844,295.6088256835937,293.1591796875,296.32916259765625,295.66943359375,284.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167565196752,7.823432568443422e-09,0.0010167486034333,-0.0195475108921527,0.0,0.0,0.0,-0.0086912279948592,60.0,15.11765956878662,0.0,-7.048444672363986e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,9.54053393797949e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001004670557449,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.420482143061236e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001004668883979,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.0004765691701322,284.9594116210937,294.1499938964844,295.5987548828125,293.138916015625,296.3226013183594,295.6593933105469,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166196152567,7.807434698747784e-09,0.0010166118154302,-0.0195056106895208,0.0,0.0,0.0,-0.0086832968518137,60.0,15.052513122558594,0.0,-7.046548233802241e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.53911803662777e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001004521400318,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,7.41938129067421e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.0001004519726848,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0004764984478242,284.9568176269531,294.1499938964844,295.58868408203125,293.11883544921875,296.31597900390625,295.6493835449219,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164682753384,7.78973241466474e-09,0.0010164604755118,-0.0194592513144016,0.0,0.0,0.0,-0.0086745209991931,60.0,14.987828254699709,0.0,-7.044449290560807e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.535851859254764e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0001004177393042,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,7.416839798679575e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001004175719572,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004763352917507,284.9517822265625,294.1499938964844,295.56854248046875,293.07928466796875,296.3027038574219,295.6294250488281,284.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748907293603224e-09,0.0010161113459616,-0.0193523280322551,0.0,0.0,0.0,-0.0086542824283242,60.0,14.860062599182127,0.0,-7.039611205073015e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.535851859254764e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0001004177393042,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,7.416839798679575e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001004175719572,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004763352917507,284.9517822265625,294.1499938964844,295.56854248046875,293.07928466796875,296.3027038574219,295.6294250488281,284.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748907293603224e-09,0.0010161113459616,-0.0193523280322551,0.0,0.0,0.0,-0.0086542824283242,60.0,14.860062599182127,0.0,-7.039611205073015e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.531995601719244e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0001003771249088,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.413839193759486e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001003769575618,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.0004761426826007,284.9468994140625,294.1499938964844,295.5484619140625,293.04071044921875,296.289306640625,295.6095275878906,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073071976185e-09,0.001015699468553,-0.0192261543124914,0.0,0.0,0.0,-0.0086303995922207,60.0,14.734810829162598,0.0,-7.033903415276654e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.531995601719244e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0001003771249088,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.413839193759486e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001003769575618,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.0004761426826007,284.9468994140625,294.1499938964844,295.5484619140625,293.04071044921875,296.289306640625,295.6095275878906,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073071976185e-09,0.001015699468553,-0.0192261543124914,0.0,0.0,0.0,-0.0086303995922207,60.0,14.734810829162598,0.0,-7.033903415276654e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.529216913506389e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001003478537313,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,7.411677506752312e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0001003476936602,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0004760038573294,284.9438781738281,294.1499938964844,295.5356140136719,293.0166931152344,296.2806701660156,295.5968322753906,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154102928936,7.666024259833648e-09,0.0010154027258977,-0.0191352553665637,0.0,0.0,0.0,-0.0086131943389773,60.0,14.65627384185791,0.0,-7.029793636093018e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.527568181511016e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0001003304932964,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.410395483020693e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001003303332254,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0004759215225931,284.94219970703125,294.1499938964844,295.52838134765625,293.0034484863281,296.2757873535156,295.5896911621094,284.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152343893423,7.645445165849196e-09,0.0010152267059311,-0.0190813578665256,0.0,0.0,0.0,-0.0086029917001724,60.0,14.612544059753418,0.0,-7.027356474509362e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.522595792077482e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001002781209535,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,7.406526856357232e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001002779608825,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0004756731214001,284.9376220703125,294.1499938964844,295.50836181640625,292.9676818847656,296.2621459960937,295.5699462890625,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583359717955318e-09,0.0010146958520635,-0.0189187508076429,0.0,0.0,0.0,-0.0085722133517265,60.0,14.49345588684082,0.0,-7.02000804153613e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.522595792077482e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001002781209535,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,7.406526856357232e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001002779608825,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0004756731214001,284.9376220703125,294.1499938964844,295.50836181640625,292.9676818847656,296.2621459960937,295.5699462890625,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583359717955318e-09,0.0010146958520635,-0.0189187508076429,0.0,0.0,0.0,-0.0085722133517265,60.0,14.49345588684082,0.0,-7.02000804153613e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,9.51990150497295e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001002497447188,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.404430652968585e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0001002495846478,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0004755385452881,284.9354248046875,294.1499938964844,295.49835205078125,292.950439453125,296.2552795410156,295.56011962890625,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144157567992,7.549728842093373e-09,0.0010144083062186,-0.0188306700438261,0.0,0.0,0.0,-0.0085555417463183,60.0,14.435412406921388,0.0,-7.016029002215873e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.517090074950828e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001002201315714,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,7.402243500109762e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001002199787762,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0004753981193061,284.9332275390625,294.1499938964844,295.4883728027344,292.9336853027344,296.2484130859375,295.55029296875,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141157545149,7.51463868908786e-09,0.001014108187519,-0.0187387634068727,0.0,0.0,0.0,-0.008538145571947,60.0,14.3783540725708,0.0,-7.0118787220963e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,9.51109905145131e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001001570417429,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.397583249257877e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001001568889478,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0004750988737214,284.92901611328125,294.1499938964844,295.4684143066406,292.9017028808594,296.23455810546875,295.5307312011719,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134764015674,7.439877602877232e-09,0.0010134689509868,-0.0185429565608501,0.0,0.0,0.0,-0.0085010835900902,60.0,14.267264366149902,0.0,-7.00304028100618e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,9.51109905145131e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001001570417429,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.397583249257877e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001001568889478,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0004750988737214,284.92901611328125,294.1499938964844,295.4684143066406,292.9017028808594,296.23455810546875,295.5307312011719,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134764015674,7.439877602877232e-09,0.0010134689509868,-0.0185429565608501,0.0,0.0,0.0,-0.0085010835900902,60.0,14.267264366149902,0.0,-7.00304028100618e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.504642366664484e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.000100089040643,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,7.392560655716807e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001000888878479,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0004747763450723,284.9249267578125,294.1499938964844,295.4485168457031,292.8720092773437,296.2206115722656,295.51129150390625,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127874556928,7.359309606158604e-09,0.0010127800051122,-0.0183319356292486,0.0,0.0,0.0,-0.0084611428901553,60.0,14.160938262939451,0.0,-6.9935211399752e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.504642366664484e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.000100089040643,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,7.392560655716807e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001000888878479,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0004747763450723,284.9249267578125,294.1499938964844,295.4485168457031,292.8720092773437,296.2206115722656,295.51129150390625,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127874556928,7.359309606158604e-09,0.0010127800051122,-0.0183319356292486,0.0,0.0,0.0,-0.0084611428901553,60.0,14.160938262939451,0.0,-6.9935211399752e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.497771679889412e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0001000166812445,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,7.387215737253428e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0001000165284494,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004744331527035,284.9210205078125,294.1499938964844,295.4286804199219,292.8448486328125,296.2065734863281,295.491943359375,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273584845535197e-09,0.001012047054246,-0.01810740865767,0.0,0.0,0.0,-0.008418645709753,60.0,14.059764862060549,0.0,-6.983400169247035e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.497771679889412e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0001000166812445,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,7.387215737253428e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0001000165284494,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004744331527035,284.9210205078125,294.1499938964844,295.4286804199219,292.8448486328125,296.2065734863281,295.491943359375,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273584845535197e-09,0.001012047054246,-0.01810740865767,0.0,0.0,0.0,-0.008418645709753,60.0,14.059764862060549,0.0,-6.983400169247035e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.490528464084492e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.994040010496974e-05,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.381581963272765e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.994025458581746e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004740713338833,284.91729736328125,294.1499938964844,295.4089050292969,292.8204345703125,296.19244384765625,295.4726867675781,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112815070897,7.183222461293326e-09,0.0010112744057551,-0.0178707297891378,0.0,0.0,0.0,-0.008373849093914,60.0,13.964165687561035,0.0,-6.972739896582425e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.490528464084492e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.994040010496974e-05,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.381581963272765e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,9.994025458581746e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004740713338833,284.91729736328125,294.1499938964844,295.4089050292969,292.8204345703125,296.19244384765625,295.4726867675781,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112815070897,7.183222461293326e-09,0.0010112744057551,-0.0178707297891378,0.0,0.0,0.0,-0.008373849093914,60.0,13.964165687561035,0.0,-6.972739896582425e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
