time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,9.486771159572528e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.99008334474638e-05,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,7.378659211099148e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.990068065235393e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0004738836432807,284.9154968261719,294.1499938964844,295.3990478515625,292.8093566894531,296.185302734375,295.463134765625,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108806891366,7.136351509728911e-09,0.0010108734713867,-0.017747962847352,0.0,0.0,0.0,-0.0083506125956773,60.0,13.91883945465088,0.0,-6.967213295183683e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.482941823080182e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.986049553845078e-05,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,7.37567970645614e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,9.98603500192985e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0004736923438031,284.9137268066406,294.1499938964844,295.3891906738281,292.799072265625,296.1781921386719,295.4535827636719,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472071357,7.088575948444031e-09,0.0010104649700224,-0.0176228266209363,0.0,0.0,0.0,-0.0083269281312823,60.0,13.87513542175293,0.0,-6.961582244002784e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,9.475109982304276e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.9778022558894e-05,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.369588274741545e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.977787703974172e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0004733011592179,284.91033935546875,294.1499938964844,295.3695678710937,292.7809753417969,296.1638488769531,295.4345703125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096366750076,6.990887424507264e-09,0.0010096296900883,-0.0173669531941413,0.0,0.0,0.0,-0.0082785002887249,60.0,13.791681289672852,0.0,-6.950075714939885e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,9.475109982304276e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,9.9778022558894e-05,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.369588274741545e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.977787703974172e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0004733011592179,284.91033935546875,294.1499938964844,295.3695678710937,292.7809753417969,296.1638488769531,295.4345703125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096366750076,6.990887424507264e-09,0.0010096296900883,-0.0173669531941413,0.0,0.0,0.0,-0.0082785002887249,60.0,13.791681289672852,0.0,-6.950075714939885e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.467049676459284e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.969313396140932e-05,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,7.363317854469642e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.969299571821466e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0004728985368274,284.9070739746094,294.1499938964844,295.3500061035156,292.7663879394531,296.1494445800781,295.4156799316406,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087769478559,6.890349624200098e-09,0.0010087699629366,-0.0171036124229431,0.0,0.0,0.0,-0.0082286596298217,60.0,13.71544075012207,0.0,-6.938243757304009e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.467049676459284e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.969313396140932e-05,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,7.363317854469642e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.969299571821466e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0004728985368274,284.9070739746094,294.1499938964844,295.3500061035156,292.7663879394531,296.1494445800781,295.4156799316406,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087769478559,6.890349624200098e-09,0.0010087699629366,-0.0171036124229431,0.0,0.0,0.0,-0.0082286596298217,60.0,13.71544075012207,0.0,-6.938243757304009e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.460518776904792e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.962435433408244e-05,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.358237780863419e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.962420881493016e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0004725722828879,284.9048767089844,294.1499938964844,295.3360900878906,292.75738525390625,296.1390075683594,295.4022521972656,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080803185701,6.80889344906177e-09,0.0010080734500661,-0.016890250146389,0.0,0.0,0.0,-0.0081882774829864,60.0,13.66450309753418,0.0,-6.92866422014049e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,9.45797801250592e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.95976006379351e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.356261630775407e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,9.959745511878282e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004724453901872,284.9040222167969,294.1499938964844,295.3307800292969,292.7540283203125,296.13494873046875,295.39703369140625,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078093037009,6.777209904385017e-09,0.0010078025516122,-0.016807259991765,0.0,0.0,0.0,-0.0081725707277655,60.0,13.644695281982422,0.0,-6.924940265662374e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.447644697502255e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.948877413989976e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.348223880399019e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.948863589670508e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0004719292046502,284.9011535644531,294.1499938964844,295.3121032714844,292.7424011230469,296.120361328125,295.3787536621094,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067076655104,6.648354311522553e-09,0.0010067010298371,-0.0164697356522083,0.0,0.0,0.0,-0.0081086931750178,60.0,13.576300621032717,-0.0,-6.90980428430521e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.447644697502255e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.948877413989976e-05,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.348223880399019e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.948863589670508e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0004719292046502,284.9011535644531,294.1499938964844,295.3121032714844,292.7424011230469,296.120361328125,295.3787536621094,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067076655104,6.648354311522553e-09,0.0010067010298371,-0.0164697356522083,0.0,0.0,0.0,-0.0081086931750178,60.0,13.576300621032717,-0.0,-6.90980428430521e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,9.442231385037304e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.943175973603502e-05,299.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,7.344012556131929e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.943162149284036e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0004716587718576,284.8997497558594,294.1499938964844,295.302978515625,292.7368469238281,296.1130676269531,295.3697509765625,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580846534376405e-09,0.0010061226785182,-0.016292905434966,0.0,0.0,0.0,-0.0080752205103635,60.0,13.542819023132324,-0.0,-6.901881732801486e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.436749678570776e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,9.937403228832407e-05,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,7.339748844970018e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.937390132108705e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,0.0004713849630206,284.8984069824219,294.1499938964844,295.2939453125,292.7314758300781,296.10577392578125,295.3608703613281,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055446764454,6.5124963199991726e-09,0.0010055381571874,-0.0161138661205768,0.0,0.0,0.0,-0.0080413362011313,60.0,13.509772300720217,-0.0,-6.893864679113906e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.42565966397524e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.925724589265884e-05,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,7.331122469622642e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,9.925710764946416e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0004708310007117,284.8957824707031,294.1499938964844,295.2762756347656,292.72125244140625,296.09112548828125,295.3432922363281,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043643414974,6.374217154103689e-09,0.0010043579386547,-0.0157516431063413,0.0,0.0,0.0,-0.007972796447575,60.0,13.444804191589355,-0.0,-6.877658620396687e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.42565966397524e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.925724589265884e-05,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,7.331122469622642e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,9.925710764946416e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0004708310007117,284.8957824707031,294.1499938964844,295.2762756347656,292.72125244140625,296.09112548828125,295.3432922363281,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043643414974,6.374217154103689e-09,0.0010043579386547,-0.0157516431063413,0.0,0.0,0.0,-0.007972796447575,60.0,13.444804191589355,-0.0,-6.877658620396687e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.41479011089541e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.914277325151488e-05,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,7.32266780687496e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.914264228427784e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0004702880396507,284.893310546875,294.1499938964844,295.2590637207031,292.71160888671875,296.07647705078125,295.3261413574219,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204844892,6.238684679971129e-09,0.0010031985584646,-0.0153966136276721,0.0,0.0,0.0,-0.0079056052491068,60.0,13.382387161254885,-0.0,-6.861793622192637e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.41479011089541e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.914277325151488e-05,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,7.32266780687496e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.914264228427784e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0004702880396507,284.893310546875,294.1499938964844,295.2590637207031,292.71160888671875,296.07647705078125,295.3261413574219,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204844892,6.238684679971129e-09,0.0010031985584646,-0.0153966136276721,0.0,0.0,0.0,-0.0079056052491068,60.0,13.382387161254885,-0.0,-6.861793622192637e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.40464888117276e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,9.90359767456539e-05,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,7.314779213629663e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.903584577841684e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004697814583778,284.8910217285156,294.1499938964844,295.2422180175781,292.7025756835937,296.0617980957031,295.3094482421875,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021228808909,6.112228057020275e-09,0.0010021168272942,-0.0150653515011072,0.0,0.0,0.0,-0.0078429132699966,60.0,13.32280445098877,-0.0,-6.847007227861468e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.40464888117276e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,9.90359767456539e-05,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,7.314779213629663e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,9.903584577841684e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004697814583778,284.8910217285156,294.1499938964844,295.2422180175781,292.7025756835937,296.0617980957031,295.3094482421875,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021228808909,6.112228057020275e-09,0.0010021168272942,-0.0150653515011072,0.0,0.0,0.0,-0.0078429132699966,60.0,13.32280445098877,-0.0,-6.847007227861468e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.395987581228836e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,9.89447653410025e-05,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.308041676878929e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.894463437376544e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000469348829938,284.8889465332031,294.1499938964844,295.2257385253906,292.694091796875,296.0470886230469,295.2931823730469,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011985432356,6.004213570776073e-09,0.0010011926060542,-0.0147823970764875,0.0,0.0,0.0,-0.0077893626876175,60.0,13.26732063293457,-0.0,-6.834390120502577e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.395987581228836e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,9.89447653410025e-05,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,7.308041676878929e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.894463437376544e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000469348829938,284.8889465332031,294.1499938964844,295.2257385253906,292.694091796875,296.0470886230469,295.2931823730469,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011985432356,6.004213570776073e-09,0.0010011926060542,-0.0147823970764875,0.0,0.0,0.0,-0.0077893626876175,60.0,13.26732063293457,-0.0,-6.834390120502577e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.392044739797711e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.890324872685596e-05,299.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,7.304975588340312e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,9.890311775961892e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.0004691519134212,284.8879089355469,294.1499938964844,295.2176208496094,292.6900329589844,296.03973388671875,295.2850341796875,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000779797323,5.955048010264363e-09,0.0010007737437263,-0.014653599821031,0.0,0.0,0.0,-0.0077649974264204,60.0,13.2401123046875,-0.0,-6.828651066825844e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.388388571096584e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.886473708320408e-05,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,7.302131416508928e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,9.886461339192464e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0004689692577812,284.88690185546875,294.1499938964844,295.2095947265625,292.6860656738281,296.0323791503906,295.27691650390625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.90944448930486e-09,0.0010003841016441,-0.0145341353490948,0.0,0.0,0.0,-0.0077423914335668,60.0,13.213526725769045,-0.0,-6.823329812277734e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.382516145706175e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.880289144348352e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,7.297562842722982e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.880276775220408e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0004686759202741,284.885009765625,294.1499938964844,295.1936950683594,292.67852783203125,296.01763916015625,295.2608947753906,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761163257,5.836176431017748e-09,0.0009997553424909,-0.0143421990796923,0.0,0.0,0.0,-0.0077060577459633,60.0,13.163164138793944,-0.0,-6.814784825337483e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.382516145706175e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.880289144348352e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,7.297562842722982e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.880276775220408e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0004686759202741,284.885009765625,294.1499938964844,295.1936950683594,292.67852783203125,296.01763916015625,295.2608947753906,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761163257,5.836176431017748e-09,0.0009997553424909,-0.0143421990796923,0.0,0.0,0.0,-0.0077060577459633,60.0,13.163164138793944,-0.0,-6.814784825337483e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.378796676173806e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.876371768768875e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,7.294669921975583e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.876359399640931e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0004684901214204,284.8832702636719,294.1499938964844,295.17803955078125,292.6714172363281,296.0028991699219,295.2450866699219,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789740686878986e-09,0.0009993581334128,-0.0142205534502863,0.0,0.0,0.0,-0.0076830373145639,60.0,13.11680507659912,-0.0,-6.809371910776464e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.378796676173806e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.876371768768875e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,7.294669921975583e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.876359399640931e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0004684901214204,284.8832702636719,294.1499938964844,295.17803955078125,292.6714172363281,296.0028991699219,295.2450866699219,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789740686878986e-09,0.0009993581334128,-0.0142205534502863,0.0,0.0,0.0,-0.0076830373145639,60.0,13.11680507659912,-0.0,-6.809371910776464e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.37704389798455e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.874525858322158e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,7.293305679922923e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,9.874513489194214e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0004684025770984,284.8819274902344,294.1499938964844,295.1656494140625,292.6659851074219,295.9911193847656,295.23248291015625,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991767583414,5.767827548908144e-09,0.0009991710539907,-0.0141631476581096,0.0,0.0,0.0,-0.0076721748337149,60.0,13.081929206848145,-0.0,-6.806818930726878e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.377437527291475e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.874939860310404e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,7.29361199773848e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.87492749118246e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.000468422222184,284.8816833496094,294.1499938964844,295.1625671386719,292.6646423339844,295.9881591796875,295.2293395996094,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999218551442,5.7727111979488654e-09,0.0009992127306759,-0.0141759403049945,0.0,0.0,0.0,-0.0076745958067476,60.0,13.074777603149414,-0.0,-6.807387364915486e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,9.37837830861099e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.875930118141696e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,7.294343231478706e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,9.875918476609512e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.000468469253974,284.8802490234375,294.1499938964844,295.1472473144531,292.6582336425781,295.973388671875,295.2136535644531,285.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993179701268,5.7843476675145675e-09,0.000999312265776,-0.0142064252868294,0.0,0.0,0.0,-0.0076803644187748,60.0,13.036911964416504,-0.0,-6.808743790998052e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,9.37837830861099e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.875930118141696e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,7.294343231478706e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,9.875918476609512e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.000468469253974,284.8802490234375,294.1499938964844,295.1472473144531,292.6582336425781,295.973388671875,295.2136535644531,285.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993179701268,5.7843476675145675e-09,0.000999312265776,-0.0142064252868294,0.0,0.0,0.0,-0.0076803644187748,60.0,13.036911964416504,-0.0,-6.808743790998052e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.3787326477468e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.876303374767303e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.294618262676522e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.87629100563936e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004684869491029,284.8795166015625,294.1499938964844,295.1396484375,292.6551208496094,295.96600341796875,295.205810546875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993568528443,5.7887197257855405e-09,0.0009993510320782,-0.0142178777605295,0.0,0.0,0.0,-0.0076825390569865,60.0,13.017851829528809,-0.0,-6.809253250139592e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.380772826261818e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.87845123745501e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,7.296205149032176e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.878439595922828e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.0004685888416133,284.8788757324219,294.1499938964844,295.1320495605469,292.652099609375,295.9586181640625,295.1979675292969,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995738510042,5.814092318701114e-09,0.0009995681466534,-0.0142843453213572,0.0,0.0,0.0,-0.0076951179653406,60.0,13.000916481018066,-0.0,-6.812210529005824e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.386444435222074e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,9.884423343464732e-05,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,7.300615106942132e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.884410974336788e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.000468872138299,284.8776550292969,294.1499938964844,295.1169128417969,292.6462097167969,295.94384765625,295.18218994140625,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001753689721,5.884664755484437e-09,0.0010001694317907,-0.0144692240282893,0.0,0.0,0.0,-0.007730093318969,60.0,12.970027923583984,-0.0,-6.820439324428662e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,9.386444435222074e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,9.884423343464732e-05,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,7.300615106942132e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.884410974336788e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.000468872138299,284.8776550292969,294.1499938964844,295.1169128417969,292.6462097167969,295.94384765625,295.18218994140625,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001753689721,5.884664755484437e-09,0.0010001694317907,-0.0144692240282893,0.0,0.0,0.0,-0.007730093318969,60.0,12.970027923583984,-0.0,-6.820439324428662e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.394418157171458e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.892819070955738e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.3068164056167e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.892807429423556e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,0.0004692704533226,284.8765869140625,294.1499938964844,295.1017761230469,292.6405334472656,295.9290466308594,295.1662902832031,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983923134778024e-09,0.0010010182159021,-0.014729244634509,0.0,0.0,0.0,-0.0077792997471988,60.0,12.943209648132324,-0.0,-6.832021881564287e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,9.394418157171458e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.892819070955738e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.3068164056167e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.892807429423556e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,0.0004692704533226,284.8765869140625,294.1499938964844,295.1017761230469,292.6405334472656,295.9290466308594,295.1662902832031,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983923134778024e-09,0.0010010182159021,-0.014729244634509,0.0,0.0,0.0,-0.0077792997471988,60.0,12.943209648132324,-0.0,-6.832021881564287e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.404446609551088e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.903379395836964e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.314616232179105e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.903367754304782e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,0.0004697713884525,284.87567138671875,294.1499938964844,295.0866394042969,292.6350402832031,295.9142150878906,295.15020751953125,285.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020920308306,6.108787697911566e-09,0.0010020859772339,-0.0150563409551978,0.0,0.0,0.0,-0.0078412005677819,60.0,12.91999053955078,-0.0,-6.846605771215766e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.404446609551088e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.903379395836964e-05,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.314616232179105e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.903367754304782e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,0.0004697713884525,284.87567138671875,294.1499938964844,295.0866394042969,292.6350402832031,295.9142150878906,295.15020751953125,285.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020920308306,6.108787697911566e-09,0.0010020859772339,-0.0150563409551978,0.0,0.0,0.0,-0.0078412005677819,60.0,12.91999053955078,-0.0,-6.846605771215766e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,9.41623147809878e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.915788541547954e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,7.323781028389931e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.915776900015771e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0004703600716311,284.8748779296875,294.1499938964844,295.07147216796875,292.629638671875,295.8993530273437,295.1339416503906,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033468715846,6.25553475686047e-09,0.0010033405851572,-0.0154407545924186,0.0,0.0,0.0,-0.0079139480367302,60.0,12.899806022644045,-0.0,-6.86376537828437e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
