time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,9.41623147809878e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.915788541547954e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,7.323781028389931e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.915776900015771e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0004703600716311,284.8748779296875,294.1499938964844,295.07147216796875,292.629638671875,295.8993530273437,295.1339416503906,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033468715846,6.25553475686047e-09,0.0010033405851572,-0.0154407545924186,0.0,0.0,0.0,-0.0079139480367302,60.0,12.899806022644045,-0.0,-6.86376537828437e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.422650327906013e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.92254790617153e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,7.328773790504783e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,9.922536264639348e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.0004706807376351,284.8744812011719,294.1499938964844,295.0638427734375,292.6269836425781,295.89190673828125,295.12579345703125,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.33547481143637e-09,0.0010040262714028,-0.0156501587480306,0.0,0.0,0.0,-0.0079535888507962,60.0,12.890528678894045,-0.0,-6.873121805028859e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,9.429539932170884e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,9.929802763508631e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,7.334131805691868e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,9.92979112197645e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0004710248613264,284.8741455078125,294.1499938964844,295.0561828613281,292.62432861328125,295.88446044921875,295.1175537109375,285.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.4212692940657234e-09,0.0010047596879303,-0.0158748980611562,0.0,0.0,0.0,-0.0079961195588111,60.0,12.882100105285645,-0.0,-6.883171010940714e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.443979797651993e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.945008059730752e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,7.34536224626936e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.94499641819857e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0004717461706604,284.8735656738281,294.1499938964844,295.0407409667969,292.6190795898437,295.8695373535156,295.1009521484375,285.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,-0.0080852583050727,60.0,12.866518020629885,-0.0,-6.904257787709869e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.443979797651993e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.945008059730752e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,7.34536224626936e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.94499641819857e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0004717461706604,284.8735656738281,294.1499938964844,295.0407409667969,292.6190795898437,295.8695373535156,295.1009521484375,285.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,-0.0080852583050727,60.0,12.866518020629885,-0.0,-6.904257787709869e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.45955835049972e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.961412433767693e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,7.35747889848426e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.96140151983127e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004725243488792,284.8731689453125,294.1499938964844,295.025146484375,292.61383056640625,295.8545837402344,295.0840759277344,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.7951173576830115e-09,0.0010079550556838,-0.0168541669845581,0.0,0.0,0.0,-0.008181445300579,60.0,12.853571891784668,-0.0,-6.927044893245693e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.45955835049972e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.961412433767693e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,7.35747889848426e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.96140151983127e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004725243488792,284.8731689453125,294.1499938964844,295.025146484375,292.61383056640625,295.8545837402344,295.0840759277344,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.7951173576830115e-09,0.0010079550556838,-0.0168541669845581,0.0,0.0,0.0,-0.008181445300579,60.0,12.853571891784668,-0.0,-6.927044893245693e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,9.473427780903876e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.976017463486642e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,7.368265505647287e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,9.97600582195446e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0004732171655632,284.8728942871094,294.1499938964844,295.0111999511719,292.6091613769531,295.8414001464844,295.069091796875,285.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.967850740835502e-09,0.0010094321332871,-0.0173066146671772,0.0,0.0,0.0,-0.0082670766860246,60.0,12.842803955078123,-0.0,-6.947364283860227e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.475324623053892e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.978014713851736e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,7.369741069851443e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.978003799915314e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0004733118985313,284.87286376953125,294.1499938964844,295.0093078613281,292.6085205078125,295.839599609375,295.0670471191406,285.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096408659592,6.9914749545318955e-09,0.0010096338810399,-0.0173684936016798,0.0,0.0,0.0,-0.0082787871360778,60.0,12.84133529663086,-0.0,-6.95014534812799e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.49098975979723e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,9.994510764954612e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.381924660876393e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,9.99449985101819e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004740944423247,284.8727722167969,294.1499938964844,294.9931945800781,292.6031188964844,295.82452392578125,295.0497436523437,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186581552076632e-09,0.0010113024618476,-0.0178795289248228,0.0,0.0,0.0,-0.0083755105733871,60.0,12.829862594604492,-0.0,-6.973135668886243e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.49098975979723e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,9.994510764954612e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.381924660876393e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,9.99449985101819e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004740944423247,284.8727722167969,294.1499938964844,294.9931945800781,292.6031188964844,295.82452392578125,295.0497436523437,285.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186581552076632e-09,0.0010113024618476,-0.0178795289248228,0.0,0.0,0.0,-0.0083755105733871,60.0,12.829862594604492,-0.0,-6.973135668886243e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.498569124843924e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0001000249176286,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.387818914139643e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0001000248084892,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0004744730249512,284.8727722167969,294.1499938964844,294.98504638671875,292.6003723144531,295.81695556640625,295.041015625,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280970937273423e-09,0.0010121089871972,-0.0181267540901899,0.0,0.0,0.0,-0.0084223011508584,60.0,12.823983192443848,-0.0,-6.984272005183811e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.506295464234428e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0001001062773866,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,7.393828855128959e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001001061682472,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0004748589999508,284.8727722167969,294.1499938964844,294.976806640625,292.5975952148437,295.8094177246094,295.0323486328125,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201516334253e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.818163871765137,-0.0,-6.995635004614087e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.5210867584683e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0001002620338113,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.405332871712744e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001002619319478,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004755978588946,284.8728332519531,294.1499938964844,294.9600524902344,292.5919189453125,295.79425048828125,295.01483154296875,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561418158275046e-09,0.0010145085398107,-0.0188612844794988,0.0,0.0,0.0,-0.0085613373667001,60.0,12.806105613708496,-0.0,-7.017411718379662e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.5210867584683e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0001002620338113,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.405332871712744e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001002619319478,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004755978588946,284.8728332519531,294.1499938964844,294.9600524902344,292.5919189453125,295.79425048828125,295.01483154296875,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561418158275046e-09,0.0010145085398107,-0.0188612844794988,0.0,0.0,0.0,-0.0085613373667001,60.0,12.806105613708496,-0.0,-7.017411718379662e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.534377750242128e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.000100401986856,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.415669097099453e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001004018849926,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0004762617463711,284.873046875,294.1499938964844,294.94293212890625,292.58599853515625,295.779052734375,294.9970092773437,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947834730148,0.0,0.0,0.0,-0.0086433887481689,60.0,12.792768478393556,-0.0,-7.03700777648919e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.534377750242128e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.000100401986856,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.415669097099453e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001004018849926,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0004762617463711,284.873046875,294.1499938964844,294.94293212890625,292.58599853515625,295.779052734375,294.9970092773437,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947834730148,0.0,0.0,0.0,-0.0086433887481689,60.0,12.792768478393556,-0.0,-7.03700777648919e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,9.546845103614032e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001005332669592,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,7.425365765811875e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001005331650958,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0004768845101352,284.8733215332031,294.1499938964844,294.92535400390625,292.5798645019531,295.7637939453125,294.97906494140625,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882192676333943e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.77859592437744,-0.0,-7.05541367551632e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,9.546845103614032e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001005332669592,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,7.425365765811875e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001005331650958,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0004768845101352,284.8733215332031,294.1499938964844,294.92535400390625,292.5798645019531,295.7637939453125,294.97906494140625,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882192676333943e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.77859592437744,-0.0,-7.05541367551632e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.556196891935542e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001006317470455,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,7.432638813043013e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001006316451821,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004773516557179,284.87384033203125,294.1499938964844,294.9073181152344,292.57342529296875,295.7484130859375,294.96063232421875,285.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998634643513471e-09,0.0010182464029639,-0.0200063567608594,0.0,0.0,0.0,-0.0087780812755227,60.0,12.760927200317385,-0.0,-7.069233731726855e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.556196891935542e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001006317470455,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,7.432638813043013e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001006316451821,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004773516557179,284.87384033203125,294.1499938964844,294.9073181152344,292.57342529296875,295.7484130859375,294.96063232421875,285.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998634643513471e-09,0.0010182464029639,-0.0200063567608594,0.0,0.0,0.0,-0.0087780812755227,60.0,12.760927200317385,-0.0,-7.069233731726855e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.56137155299075e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001006862366921,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.436663145199418e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001006861348287,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.00047761015594,284.87408447265625,294.1499938964844,294.89813232421875,292.570068359375,295.7407531738281,294.95147705078125,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188067099079,8.063075540576392e-09,0.0010187985608354,-0.0201751179993152,0.0,0.0,0.0,-0.0088100330904126,60.0,12.752511978149414,-0.0,-7.076887698076463e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.564898937242106e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0001007233804557,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,7.439406908815727e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001007232785923,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0004777863505296,284.8743896484375,294.1499938964844,294.8887939453125,292.5666198730469,295.7330322265625,294.942138671875,285.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019180403091,8.106984417111107e-09,0.0010191722540184,-0.0202901139855384,0.0,0.0,0.0,-0.0088317915797233,60.0,12.742358207702637,-0.0,-7.082105213385148e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.571131522534416e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001007890023174,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.444253424182534e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.000100788900454,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.000478097674204,284.8750305175781,294.1499938964844,294.86968994140625,292.5594482421875,295.7175598144531,294.9232482910156,285.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198471136391,8.184562361179815e-09,0.0010198389645665,-0.0204932745546102,0.0,0.0,0.0,-0.0088702673092484,60.0,12.720674514770508,-0.0,-7.091328058095314e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.571131522534416e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001007890023174,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.444253424182534e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.000100788900454,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.000478097674204,284.8750305175781,294.1499938964844,294.86968994140625,292.5594482421875,295.7175598144531,294.9232482910156,285.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198471136391,8.184562361179815e-09,0.0010198389645665,-0.0204932745546102,0.0,0.0,0.0,-0.0088702673092484,60.0,12.720674514770508,-0.0,-7.091328058095314e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.574580326443538e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001008253166219,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.446935342159122e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0001008252147585,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0004782699397765,284.87579345703125,294.1499938964844,294.8500061035156,292.5518798828125,295.7019958496094,294.90411376953125,285.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202123085036,8.227454273423973e-09,0.0010202041594311,-0.0206056032329797,0.0,0.0,0.0,-0.0088915219530463,60.0,12.695781707763672,-0.0,-7.096430465480807e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.574580326443538e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001008253166219,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.446935342159122e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0001008252147585,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0004782699397765,284.87579345703125,294.1499938964844,294.8500061035156,292.5518798828125,295.7019958496094,294.90411376953125,285.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202123085036,8.227454273423973e-09,0.0010202041594311,-0.0206056032329797,0.0,0.0,0.0,-0.0088915219530463,60.0,12.695781707763672,-0.0,-7.096430465480807e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.5765819423832e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0001008463877951,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.448491669492796e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001008462932077,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0004783699405379,284.87664794921875,294.1499938964844,294.8295593261719,292.543212890625,295.6869506835937,294.8849792480469,285.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204248828813,8.252320604640317e-09,0.0010204166173934,-0.0206707250326871,0.0,0.0,0.0,-0.0089038489386439,60.0,12.66795825958252,-0.0,-7.099389165432515e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.576662705512716e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0001008472463581,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.44855497032404e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001008471444947,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0004783739859703,284.876708984375,294.1499938964844,294.8286437988281,292.5428161621094,295.6863098144531,294.8841857910156,285.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253328687146677e-09,0.0010204253485426,-0.0206733625382184,0.0,0.0,0.0,-0.0089043490588665,60.0,12.66679859161377,-0.0,-7.099509247154856e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.57804877543822e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001008618346531,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.449631812050939e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001008617327897,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.000478443223983,284.8777770996094,294.1499938964844,294.8046569824219,292.5313720703125,295.6703491210937,294.8621826171875,285.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270520268638393e-09,0.0010205714497715,-0.0207183863967657,0.0,0.0,0.0,-0.0089128669351339,60.0,12.631699562072754,-0.0,-7.101554899691109e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.57804877543822e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001008618346531,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.449631812050939e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001008617327897,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.000478443223983,284.8777770996094,294.1499938964844,294.8046569824219,292.5313720703125,295.6703491210937,294.8621826171875,285.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270520268638393e-09,0.0010205714497715,-0.0207183863967657,0.0,0.0,0.0,-0.0089128669351339,60.0,12.631699562072754,-0.0,-7.101554899691109e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,9.578673052601516e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001008684048429,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.450117118423805e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001008683029795,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0004784743941854,284.8783264160156,294.1499938964844,294.791748046875,292.5247802734375,295.6623229980469,294.8508605957031,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.27825807903082e-09,0.0010206369915977,-0.0207386519759893,0.0,0.0,0.0,-0.008916700258851,60.0,12.613245964050291,-0.0,-7.102475763076654e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.57919837674126e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001008739345706,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,7.450526027241722e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001008738399832,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0004785006458405,284.8789367675781,294.1499938964844,294.7782592773437,292.5177001953125,295.6542358398437,294.8390808105469,285.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284771091382481e-09,0.0010206926381215,-0.0207557063549757,0.0,0.0,0.0,-0.0089199282228946,60.0,12.593690872192385,-0.0,-7.10325096520137e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.580048208590596e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001008828839985,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.45118668419309e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0001008827894111,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0004785431083291,284.88018798828125,294.1499938964844,294.7495422363281,292.5019226074219,295.6379089355469,294.81463623046875,285.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207835584878,-0.0207832548767328,0.0,0.0,0.0,-0.0089251492172479,60.0,12.55240249633789,-0.0,-7.104503652044515e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.580048208590596e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001008828839985,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.45118668419309e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0001008827894111,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0004785431083291,284.88018798828125,294.1499938964844,294.7495422363281,292.5019226074219,295.6379089355469,294.81463623046875,285.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207835584878,-0.0207832548767328,0.0,0.0,0.0,-0.0089251492172479,60.0,12.55240249633789,-0.0,-7.104503652044515e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.580513869877905e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.000100887773442,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,7.451547571690753e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0001008876861305,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004785663622897,284.881591796875,294.1499938964844,294.71875,292.4842529296875,295.6212463378906,294.7880554199219,285.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301014986500377e-09,0.0010208323365077,-0.0207982454448938,0.0,0.0,0.0,-0.0089279850944876,60.0,12.506338119506836,-0.0,-7.105185062528109e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.580513869877905e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.000100887773442,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,7.451547571690753e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0001008876861305,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004785663622897,284.881591796875,294.1499938964844,294.71875,292.4842529296875,295.6212463378906,294.7880554199219,285.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301014986500377e-09,0.0010208323365077,-0.0207982454448938,0.0,0.0,0.0,-0.0089279850944876,60.0,12.506338119506836,-0.0,-7.105185062528109e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.580748883308844e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001008902472676,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.451730198226869e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001008901599561,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0004785780911333,284.883056640625,294.1499938964844,294.6860046386719,292.4648132324219,295.6042785644531,294.7599792480469,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874921011811e-09,0.0010208567837253,-0.020805737003684,0.0,0.0,0.0,-0.0089294034987688,60.0,12.457131385803224,-0.0,-7.105525412498538e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.580748883308844e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001008902472676,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.451730198226869e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001008901599561,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0004785780911333,284.883056640625,294.1499938964844,294.6860046386719,292.4648132324219,295.6042785644531,294.7599792480469,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874921011811e-09,0.0010208567837253,-0.020805737003684,0.0,0.0,0.0,-0.0089294034987688,60.0,12.457131385803224,-0.0,-7.105525412498538e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
