time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,9.580720507074147e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001008899416774,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,7.451707642758265e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0001008898543659,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0004785766650456,284.8846740722656,294.1499938964844,294.6514587402344,292.4437561035156,295.58697509765625,294.7300720214844,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303447707191935e-09,0.0010208531748503,-0.0208046156913042,0.0,0.0,0.0,-0.0089291911572217,60.0,12.404322624206545,-0.0,-7.105474253421562e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,9.580720507074147e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0001008899416774,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,7.451707642758265e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0001008898543659,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0004785766650456,284.8846740722656,294.1499938964844,294.6514587402344,292.4437561035156,295.58697509765625,294.7300720214844,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303447707191935e-09,0.0010208531748503,-0.0208046156913042,0.0,0.0,0.0,-0.0089291911572217,60.0,12.404322624206545,-0.0,-7.105474253421562e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,9.580611367709936e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0001008887920761,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,7.451622514054179e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001008887047646,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0004785712517332,284.8855285644531,294.1499938964844,294.63360595703125,292.43267822265625,295.578125,294.7143249511719,285.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302057707965105e-09,0.0010208407184109,-0.0208009760826826,0.0,0.0,0.0,-0.0089284991845488,60.0,12.3765287399292,-0.0,-7.10530869696413e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.580464393366128e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0001008872422971,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,7.451508281519637e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001008871549856,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004785638884641,284.8863830566406,294.1499938964844,294.6153259277344,292.4212646484375,295.5692138671875,294.6982727050781,285.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300193421462154e-09,0.0010208246530964,-0.0207960940897464,0.0,0.0,0.0,-0.0089275753125548,60.0,12.34814167022705,-0.0,-7.105087007630574e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.580062032910064e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001008830076898,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.451194687746465e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0001008829131023,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004785438068211,284.8882141113281,294.1499938964844,294.5777587890625,292.3974914550781,295.5511779785156,294.6653747558594,285.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827929407358,0.0,0.0,0.0,-0.0089250598102808,60.0,12.28995132446289,-0.0,-7.104482335762442e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.580062032910064e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001008830076898,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.451194687746465e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0001008829131023,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004785438068211,284.8882141113281,294.1499938964844,294.5777587890625,292.3974914550781,295.5511779785156,294.6653747558594,285.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827929407358,0.0,0.0,0.0,-0.0089250598102808,60.0,12.28995132446289,-0.0,-7.104482335762442e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.57945958361961e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0001008766557788,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,7.450726116076112e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0001008765684673,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0004785137134604,284.89013671875,294.1499938964844,294.53887939453125,292.37255859375,295.5326843261719,294.6307373046875,285.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629576325416,0.0,0.0,0.0,-0.0089213047176599,60.0,12.228875160217283,-0.0,-7.103580657030761e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.57945958361961e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0001008766557788,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,7.450726116076112e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0001008765684673,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0004785137134604,284.89013671875,294.1499938964844,294.53887939453125,292.37255859375,295.5326843261719,294.6307373046875,285.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629576325416,0.0,0.0,0.0,-0.0089213047176599,60.0,12.228875160217283,-0.0,-7.103580657030761e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.578730532666668e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0001008689723676,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,7.450157863786444e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0001008688850561,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0004784772754646,284.8921813964844,294.1499938964844,294.4989318847656,292.3466491699219,295.5137939453125,294.5948181152344,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167663827538,60.0,12.165765762329102,-0.0,-7.102490684474105e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.578730532666668e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0001008689723676,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,7.450157863786444e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0001008688850561,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0004784772754646,284.8921813964844,294.1499938964844,294.4989318847656,292.3466491699219,295.5137939453125,294.5948181152344,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167663827538,60.0,12.165765762329102,-0.0,-7.102490684474105e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,9.577921446179972e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001008604449452,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,7.449528493452817e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001008603649097,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.000478436879348,284.894287109375,294.1499938964844,294.4580078125,292.3199462890625,295.4945068359375,294.5583190917969,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268239426456603e-09,0.0010205521248281,-0.0207124128937721,0.0,0.0,0.0,-0.0089117372408509,60.0,12.101872444152832,-0.0,-7.101283472366049e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,9.577921446179972e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001008604449452,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,7.449528493452817e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001008603649097,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.000478436879348,284.894287109375,294.1499938964844,294.4580078125,292.3199462890625,295.4945068359375,294.5583190917969,285.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268239426456603e-09,0.0010205521248281,-0.0207124128937721,0.0,0.0,0.0,-0.0089117372408509,60.0,12.101872444152832,-0.0,-7.101283472366049e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.577439050190152e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,0.0001008553663268,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,7.449153054039925e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001008552862913,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0004784127813763,284.8954467773437,294.1499938964844,294.4372253417969,292.30633544921875,295.4845275878906,294.5389404296875,285.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262201589559481e-09,0.0010205002035945,-0.0206966027617454,0.0,0.0,0.0,-0.0089087430387735,60.0,12.068288803100586,-0.0,-7.100565113660195e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.576955926604568e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0001008502804324,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,7.448777614627033e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.000100850193121,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004783886543009,284.8966064453125,294.1499938964844,294.41632080078125,292.2925720214844,295.4744873046875,294.5195007324219,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256149541807645e-09,0.0010204483987763,-0.0206807516515254,0.0,0.0,0.0,-0.0089057423174381,60.0,12.034589767456056,-0.0,-7.099844623326136e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.5759671239648e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001008398612611,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.448007818311453e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001008397739497,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0004783392651006,284.8989562988281,294.1499938964844,294.3739929199219,292.2646789550781,295.4542236328125,294.4802551269531,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.966757774353027,-0.0,-7.098370957692168e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.5759671239648e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001008398612611,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.448007818311453e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001008397739497,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0004783392651006,284.8989562988281,294.1499938964844,294.3739929199219,292.2646789550781,295.4542236328125,294.4802551269531,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.966757774353027,-0.0,-7.098370957692168e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.574952127877624e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001008291728794,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,7.447218376910314e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.0001008290928439,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.000478288566228,284.90142822265625,294.1499938964844,294.33123779296875,292.2364501953125,295.4334411621094,294.4402160644531,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.898207664489746,-0.0,-7.096859633293209e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.574952127877624e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001008291728794,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,7.447218376910314e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.0001008290928439,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.000478288566228,284.90142822265625,294.1499938964844,294.33123779296875,292.2364501953125,295.4334411621094,294.4402160644531,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.898207664489746,-0.0,-7.096859633293209e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.573946590535344e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0001008185718092,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.446435483871028e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0001008184917736,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004782383330166,284.9040222167969,294.1499938964844,294.2882080078125,292.20806884765625,295.41217041015625,294.3995666503906,285.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218464131459768e-09,0.0010201263939961,-0.0205820612609386,0.0,0.0,0.0,-0.0088870609179139,60.0,11.829303741455078,-0.0,-7.09536109866349e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.573946590535344e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0001008185718092,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.446435483871028e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0001008184917736,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0004782383330166,284.9040222167969,294.1499938964844,294.2882080078125,292.20806884765625,295.41217041015625,294.3995666503906,285.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218464131459768e-09,0.0010201263939961,-0.0205820612609386,0.0,0.0,0.0,-0.0088870609179139,60.0,11.829303741455078,-0.0,-7.09536109866349e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,9.572962881065904e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0001008082108455,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,7.445670053130016e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.00010080813081,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,0.0004781891766469,284.9067077636719,294.1499938964844,294.2450866699219,292.1796264648437,295.3905334472656,294.3587341308594,285.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206146873135367e-09,0.0010200211545452,-0.0205498039722442,0.0,0.0,0.0,-0.0088809560984373,60.0,11.760512351989746,-0.0,-7.093895959542351e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,9.572962881065904e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0001008082108455,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,7.445670053130016e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.00010080813081,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,0.0004781891766469,284.9067077636719,294.1499938964844,294.2450866699219,292.1796264648437,295.3905334472656,294.3587341308594,285.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206146873135367e-09,0.0010200211545452,-0.0205498039722442,0.0,0.0,0.0,-0.0088809560984373,60.0,11.760512351989746,-0.0,-7.093895959542351e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,9.572476119501516e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,0.0001008030885714,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.445290975738317e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,0.0001008030085358,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0004781648749485,284.9080810546875,294.1499938964844,294.2235107421875,292.1654357910156,295.3796691894531,294.3382873535156,285.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200054857354644e-09,0.0010199694661423,-0.0205338504165411,0.0,0.0,0.0,-0.0088779376819729,60.0,11.726153373718262,-0.0,-7.093171205951877e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.57200609263964e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0001007981336442,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.444924995070323e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.0001007980536087,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,0.0004781414172612,284.909423828125,294.1499938964844,294.2019958496094,292.1513061523437,295.36871337890625,294.3177490234375,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194168010788871e-09,0.0010199191747233,-0.020518435165286,0.0,0.0,0.0,-0.0088750198483467,60.0,11.69187068939209,-0.0,-7.092470610814416e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,9.57111842581071e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001007887840387,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,7.444234506692737e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,0.0001007887112791,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004780970921274,284.9122314453125,294.1499938964844,294.1591491699219,292.123291015625,295.3466491699219,294.276611328125,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893220216035,0.0,0.0,0.0,-0.0088695073500275,60.0,11.623491287231444,-0.0,-7.091149001325904e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,9.57111842581071e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001007887840387,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,7.444234506692737e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,0.0001007887112791,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004780970921274,284.9122314453125,294.1499938964844,294.1591491699219,292.123291015625,295.3466491699219,294.276611328125,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893220216035,0.0,0.0,0.0,-0.0088695073500275,60.0,11.623491287231444,-0.0,-7.091149001325904e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.570348629495128e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.000100780671346,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.443634967785329e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001007805913104,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0004780585877597,284.91510009765625,294.1499938964844,294.1166687011719,292.0957336425781,295.32427978515625,294.2352905273437,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173393517552086e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647194206714,60.0,11.555634498596191,-0.0,-7.09000005372218e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.570348629495128e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.000100780671346,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.443634967785329e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001007805913104,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0004780585877597,284.91510009765625,294.1499938964844,294.1166687011719,292.0957336425781,295.32427978515625,294.2352905273437,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173393517552086e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647194206714,60.0,11.555634498596191,-0.0,-7.09000005372218e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.569714165991172e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0001007739847409,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.443140930263326e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001007739047054,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0004780268936883,284.91802978515625,294.1499938964844,294.0747375488281,292.0687866210937,295.3016052246094,294.1940002441406,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165430109841054e-09,0.0010196731891483,-0.0204431731253862,0.0,0.0,0.0,-0.0088607715442776,60.0,11.48863410949707,-0.0,-7.08905290025541e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.569714165991172e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0001007739847409,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.443140930263326e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001007739047054,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0004780268936883,284.91802978515625,294.1499938964844,294.0747375488281,292.0687866210937,295.3016052246094,294.1940002441406,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165430109841054e-09,0.0010196731891483,-0.0204431731253862,0.0,0.0,0.0,-0.0088607715442776,60.0,11.48863410949707,-0.0,-7.08905290025541e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.569192479830237e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001007684841169,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,7.442734931828454e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001007684113574,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0004780008457601,284.9210205078125,294.1499938964844,294.0335693359375,292.0426025390625,295.27880859375,294.1527404785156,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259995371103,0.0,0.0,0.0,-0.0088575193658471,60.0,11.421977996826172,-0.0,-7.088273434874284e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.569192479830237e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001007684841169,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,7.442734931828454e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001007684113574,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0004780008457601,284.9210205078125,294.1499938964844,294.0335693359375,292.0426025390625,295.27880859375,294.1527404785156,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259995371103,0.0,0.0,0.0,-0.0088575193658471,60.0,11.421977996826172,-0.0,-7.088273434874284e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.569110261509196e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.0001007676255539,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,7.44267090340145e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0001007675455184,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.00047799674212,284.9225769042969,294.1499938964844,294.0132751464844,292.02984619140625,295.2671203613281,294.1324157714844,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157822861676323e-09,0.0010196082293987,-0.02042325027287,0.0,0.0,0.0,-0.008857000619173,60.0,11.39034366607666,-0.0,-7.088148379352789e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.569013491272926e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.0001007665996439,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,7.442595233442262e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,0.0001007665268843,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0004779919108841,284.92413330078125,294.1499938964844,293.9932556152344,292.0173645019531,295.2554626464844,294.112060546875,285.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658562913768e-09,0.0010195981012657,-0.0204200111329555,0.0,0.0,0.0,-0.0088563896715641,60.0,11.358624458312988,-0.0,-7.088001297006485e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,9.56895382842049e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001007659666356,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,7.442548667313531e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,0.000100765893876,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0004779889422934,284.92730712890625,294.1499938964844,293.9540100097656,291.9931945800781,295.2320251464844,294.07159423828125,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559910655021,60.0,11.29624843597412,-0.0,-7.087906794822629e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,9.56895382842049e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001007659666356,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,7.442548667313531e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,0.000100765893876,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0004779889422934,284.92730712890625,294.1499938964844,293.9540100097656,291.9931945800781,295.2320251464844,294.07159423828125,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559910655021,60.0,11.29624843597412,-0.0,-7.087906794822629e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.56920557655394e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0001007686223601,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,7.442744390573353e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0001007685496006,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.000478001544252,284.9305725097656,294.1499938964844,293.9159851074219,291.97027587890625,295.2082824707031,294.0318908691406,285.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204260013997554,0.0,0.0,0.0,-0.0088575202971696,60.0,11.236449241638184,-0.0,-7.088273434874284e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.56920557655394e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0001007686223601,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,7.442744390573353e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0001007685496006,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.000478001544252,284.9305725097656,294.1499938964844,293.9159851074219,291.97027587890625,295.2082824707031,294.0318908691406,285.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204260013997554,0.0,0.0,0.0,-0.0088575202971696,60.0,11.236449241638184,-0.0,-7.088273434874284e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.56971853156574e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0001007740138447,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,7.44314311305061e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001007739410852,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.000478027126519,284.93389892578125,294.1499938964844,293.8793334960937,291.94879150390625,295.18438720703125,293.992919921875,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196712100878,-0.0204425789415836,0.0,0.0,0.0,-0.0088606588542461,60.0,11.17897891998291,-0.0,-7.089025899631451e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
