time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.56971853156574e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0001007740138447,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,7.44314311305061e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001007739410852,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.000478027126519,284.93389892578125,294.1499938964844,293.8793334960937,291.94879150390625,295.18438720703125,293.992919921875,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196712100878,-0.0204425789415836,0.0,0.0,0.0,-0.0088606588542461,60.0,11.17897891998291,-0.0,-7.089025899631451e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.57056472543627e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0001007829196169,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,7.443800859618932e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001007828468573,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0004780694143846,284.93731689453125,294.1499938964844,293.84423828125,291.9288635253906,295.1602783203125,293.9549865722656,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197691153734,8.175693011480689e-09,0.0010197608498856,-0.0204700510948896,0.0,0.0,0.0,-0.0088658593595027,60.0,11.124581336975098,-0.0,-7.090273612675446e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.57056472543627e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0001007829196169,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,7.443800859618932e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001007828468573,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0004780694143846,284.93731689453125,294.1499938964844,293.84423828125,291.9288635253906,295.1602783203125,293.9549865722656,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197691153734,8.175693011480689e-09,0.0010197608498856,-0.0204700510948896,0.0,0.0,0.0,-0.0088658593595027,60.0,11.124581336975098,-0.0,-7.090273612675446e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.571138070896268e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001007889586617,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,7.444246875820681e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0001007888931781,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0004780980525538,284.9390563964844,294.1499938964844,293.82733154296875,291.9195251464844,295.1481628417969,293.9365234375,285.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182814426049845e-09,0.0010198223171755,-0.0204886998981237,0.0,0.0,0.0,-0.0088693918660283,60.0,11.098857879638672,-0.0,-7.091120579616472e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,9.571776899974792e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001007956816465,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,7.444743096129969e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0001007956161629,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0004781299794558,284.9407958984375,294.1499938964844,293.8108825683594,291.9106750488281,295.13604736328125,293.9183349609375,285.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.190745859337767e-09,0.0010198903037235,-0.0205094702541828,0.0,0.0,0.0,-0.0088733248412609,60.0,11.073807716369627,-0.0,-7.092063469826827e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.573261195328088e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001008113176794,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,7.44589779060334e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0001008112449198,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004782041360158,284.9443664550781,294.1499938964844,293.7794189453125,291.89434814453125,295.1116943359375,293.88262939453125,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.025592803955078,-0.0,-7.094257625794853e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.573261195328088e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001008113176794,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,7.44589779060334e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0001008112449198,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004782041360158,284.9443664550781,294.1499938964844,293.7794189453125,291.89434814453125,295.1116943359375,293.88262939453125,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.025592803955078,-0.0,-7.094257625794853e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.575185686117038e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0001008315739454,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,7.447393727488816e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001008315084618,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.000478300236864,284.947998046875,294.1499938964844,293.75,291.880126953125,295.0872802734375,293.8487243652344,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,10.982117652893066,-0.0,-7.097103349451572e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.575185686117038e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0001008315739454,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,7.447393727488816e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001008315084618,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.000478300236864,284.947998046875,294.1499938964844,293.75,291.880126953125,295.0872802734375,293.8487243652344,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,10.982117652893066,-0.0,-7.097103349451572e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.577304444974288e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0001008538820315,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,7.449041731888428e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001008538165478,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0004784060874953,284.95172119140625,294.1499938964844,293.721923828125,291.8681030273437,295.0627746582031,293.81610107421875,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259457118242608e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.94245719909668,-0.0,-7.100238264001747e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.577304444974288e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0001008538820315,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,7.449041731888428e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001008538165478,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0004784060874953,284.95172119140625,294.1499938964844,293.721923828125,291.8681030273437,295.0627746582031,293.81610107421875,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259457118242608e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.94245719909668,-0.0,-7.100238264001747e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.579560719430448e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001008776380331,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,7.450795965269208e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001008775725495,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0004785187775269,284.9555053710937,294.1499938964844,293.6943359375,291.8582763671875,295.0382385253906,293.7847900390625,285.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.907186508178713,-0.0,-7.103578525402554e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.579560719430448e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001008776380331,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,7.450795965269208e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001008775725495,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0004785187775269,284.9555053710937,294.1499938964844,293.6943359375,291.8582763671875,295.0382385253906,293.7847900390625,285.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.907186508178713,-0.0,-7.103578525402554e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.580711048329248e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0001008897525025,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,7.451690180459991e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001008896797429,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.000478576257592,284.9574584960937,294.1499938964844,293.6807556152344,291.8541564941406,295.02593994140625,293.7696838378906,285.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301824117040724e-09,0.0010208395542576,-0.0208003651350736,0.0,0.0,0.0,-0.0089283883571624,60.0,10.891594886779783,-0.0,-7.105280985797435e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.581867197994144e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001009019251796,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,7.452590216416866e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.000100901859696,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004786340286955,284.9594116210937,294.1499938964844,293.66729736328125,291.8505554199219,295.0136108398437,293.7547607421875,285.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316210831083026e-09,0.0010209626052528,-0.0208380408585071,0.0,0.0,0.0,-0.0089355204254388,60.0,10.876801490783691,-0.0,-7.106994104333354e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.584191138856112e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.000100926394225,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,7.454396836692467e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001009263287414,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0004787500947713,284.96337890625,294.1499938964844,293.6407470703125,291.84478759765625,294.9889831542969,293.7253723144531,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212092893198,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.848923683166504,-0.0,-7.110435262802639e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.584191138856112e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.000100926394225,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,7.454396836692467e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001009263287414,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0004787500947713,284.96337890625,294.1499938964844,293.6407470703125,291.84478759765625,294.9889831542969,293.7253723144531,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212092893198,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.848923683166504,-0.0,-7.110435262802639e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.586491796653718e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001009506158879,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,7.456185994669795e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001009505504043,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.000478864996694,284.9674072265625,294.1499938964844,293.61474609375,291.8408508300781,294.9643249511719,293.69683837890625,285.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.824889183044434,-0.0,-7.113843025763344e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.586491796653718e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001009506158879,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,7.456185994669795e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001009505504043,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.000478864996694,284.9674072265625,294.1499938964844,293.61474609375,291.8408508300781,294.9643249511719,293.69683837890625,285.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.824889183044434,-0.0,-7.113843025763344e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,9.58872915362008e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001009741754387,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.457925676135346e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.000100974117231,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004789767845068,284.97149658203125,294.1499938964844,293.5892639160156,291.8386535644531,294.9396667480469,293.6690979003906,285.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.804179191589355,-0.0,-7.117159128711138e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,9.58872915362008e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001009741754387,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.457925676135346e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.000100974117231,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004789767845068,284.97149658203125,294.1499938964844,293.5892639160156,291.8386535644531,294.9396667480469,293.6690979003906,285.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.804179191589355,-0.0,-7.117159128711138e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.590874833520502e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0001009967672871,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,7.45959478081204e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001009967090794,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0004790839739143,284.9756774902344,294.1499938964844,293.5643310546875,291.83807373046875,294.9150085449219,293.6420288085937,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.78637409210205,-0.0,-7.120338807453663e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.590874833520502e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0001009967672871,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,7.45959478081204e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001009967090794,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0004790839739143,284.9756774902344,294.1499938964844,293.5643310546875,291.83807373046875,294.9150085449219,293.6420288085937,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.78637409210205,-0.0,-7.120338807453663e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.591911657480524e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0001010076812235,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.46040022931993e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001010076230159,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0004791357496287,284.977783203125,294.1499938964844,293.55206298828125,291.8383483886719,294.90264892578125,293.62872314453125,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220382828265,8.441134902170688e-09,0.001022029784508,-0.0211651884019374,0.0,0.0,0.0,-0.0089974459260702,60.0,10.77877140045166,-0.0,-7.121875000848378e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.592921560397372e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0001010183113976,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,7.4611853051465e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.0001010182531899,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0004791861865669,284.9799194335937,294.1499938964844,293.5399169921875,291.8389892578125,294.89031982421875,293.6155700683594,285.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221455013379,8.453690192311571e-09,0.0010221371194347,-0.0211980678141117,0.0,0.0,0.0,-0.0090036690235137,60.0,10.771677017211914,-0.0,-7.123371403849887e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.594944276614116e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,0.0001010396081255,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,7.462758367182687e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0001010395499179,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004792872350662,284.9841613769531,294.1499938964844,293.5160827636719,291.84130859375,294.8656616210937,293.58905029296875,285.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223614517599,8.478846069692736e-09,0.0010223529534414,-0.0212639402598142,0.0,0.0,0.0,-0.0090161440894007,60.0,10.756729125976562,-0.0,-7.126370604737532e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.594944276614116e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,0.0001010396081255,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,7.462758367182687e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0001010395499179,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004792872350662,284.9841613769531,294.1499938964844,293.5160827636719,291.84130859375,294.8656616210937,293.58905029296875,285.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223614517599,8.478846069692736e-09,0.0010223529534414,-0.0212639402598142,0.0,0.0,0.0,-0.0090161440894007,60.0,10.756729125976562,-0.0,-7.126370604737532e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.596631571184844e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.000101057376014,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,7.464070949936286e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001010573178064,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0004793715197592,284.98846435546875,294.1499938964844,293.4927673339844,291.8448791503906,294.8410339355469,293.5634460449219,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225407313555,8.499822179430794e-09,0.001022532233037,-0.0213188733905553,0.0,0.0,0.0,-0.0090265423059463,60.0,10.746052742004396,-0.0,-7.128871715167406e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.596631571184844e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.000101057376014,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,7.464070949936286e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001010573178064,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0004793715197592,284.98846435546875,294.1499938964844,293.4927673339844,291.8448791503906,294.8410339355469,293.5634460449219,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225407313555,8.499822179430794e-09,0.001022532233037,-0.0213188733905553,0.0,0.0,0.0,-0.0090265423059463,60.0,10.746052742004396,-0.0,-7.128871715167406e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.598171163816004e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001010735868476,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,7.465267844963819e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001010735286399,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0004794484411831,284.99285888671875,294.1499938964844,293.4700012207031,291.849609375,294.8164367675781,293.5385131835937,285.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704411298,8.518961536196912e-09,0.0010226959129795,-0.0213689915835857,0.0,0.0,0.0,-0.0090360306203365,60.0,10.738224983215332,-0.0,-7.131153978434669e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.598171163816004e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001010735868476,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,7.465267844963819e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001010735286399,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0004794484411831,284.99285888671875,294.1499938964844,293.4700012207031,291.849609375,294.8164367675781,293.5385131835937,285.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704411298,8.518961536196912e-09,0.0010226959129795,-0.0213689915835857,0.0,0.0,0.0,-0.0090360306203365,60.0,10.738224983215332,-0.0,-7.131153978434669e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.599457553122193e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0001010871346807,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,7.466268289135769e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.000101087076473,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0004795127024408,284.9972839355469,294.1499938964844,293.44781494140625,291.8553771972656,294.7918701171875,293.5143127441406,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228411993011,8.534946971394675e-09,0.0010228325845673,-0.0214108545333147,0.0,0.0,0.0,-0.0090439552441239,60.0,10.732690811157228,-0.0,-7.133060364594712e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.599457553122193e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0001010871346807,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,7.466268289135769e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.000101087076473,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0004795127024408,284.9972839355469,294.1499938964844,293.44781494140625,291.8553771972656,294.7918701171875,293.5143127441406,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228411993011,8.534946971394675e-09,0.0010228325845673,-0.0214108545333147,0.0,0.0,0.0,-0.0090439552441239,60.0,10.732690811157228,-0.0,-7.133060364594712e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,9.600029443390667e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001010931591736,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,7.466712850145996e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0001010931009659,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0004795412824023,284.9995422363281,294.1499938964844,293.4369201660156,291.858642578125,294.77960205078125,293.50244140625,285.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229017352685,8.542049734217017e-09,0.00102289323695,-0.0214294549077749,0.0,0.0,0.0,-0.0090474756434559,60.0,10.730624198913574,-0.0,-7.133908042078474e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.600525663699956e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001010983833111,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,7.467099203495309e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,0.0001010983251035,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.000479566049762,285.0018005371094,294.1499938964844,293.4261779785156,291.8620910644531,294.767333984375,293.49072265625,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229544714093,8.548211027914476e-09,0.0010229459730908,-0.0214455891400575,0.0,0.0,0.0,-0.0090505303815007,60.0,10.729005813598633,-0.0,-7.13464274326725e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,9.601312194718048e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001011066633509,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,7.4677103839349e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001011066051432,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004796053399331,285.0063781738281,294.1499938964844,293.4051513671875,291.86962890625,294.74285888671875,293.4677734375,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557965003319623e-09,0.0010230294428765,-0.0214711315929889,0.0,0.0,0.0,-0.0090553667396307,60.0,10.72694206237793,-0.0,-7.135806612268425e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,9.601312194718048e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001011066633509,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,7.4677103839349e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001011066051432,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0004796053399331,285.0063781738281,294.1499938964844,293.4051513671875,291.86962890625,294.74285888671875,293.4677734375,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230380576103,8.557965003319623e-09,0.0010230294428765,-0.0214711315929889,0.0,0.0,0.0,-0.0090553667396307,60.0,10.72694206237793,-0.0,-7.135806612268425e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.601817873772234e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001011119748,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,7.468103285646066e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001011119238683,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004796305729541,285.010986328125,294.1499938964844,293.3846740722656,291.8778686523437,294.7184753417969,293.4454650878906,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216003037473e-09,0.0010230828775092,-0.0214874986559152,0.0,0.0,0.0,-0.0090584652498364,60.0,10.726362228393556,-0.0,-7.136551971598237e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.601817873772234e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001011119748,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,7.468103285646066e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001011119238683,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004796305729541,285.010986328125,294.1499938964844,293.3846740722656,291.8778686523437,294.7184753417969,293.4454650878906,285.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216003037473e-09,0.0010230828775092,-0.0214874986559152,0.0,0.0,0.0,-0.0090584652498364,60.0,10.726362228393556,-0.0,-7.136551971598237e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
