time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.601960482541472e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0001011134736472,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,7.468213880201802e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.0001011134227155,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004796377033926,285.01568603515625,294.1499938964844,293.36474609375,291.88671875,294.69415283203125,293.42388916015625,285.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231062769889,8.565949727312727e-09,0.0010230977786704,-0.0214920416474342,0.0,0.0,0.0,-0.0090593248605728,60.0,10.727076530456545,-0.0,-7.136758739534343e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.601960482541472e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0001011134736472,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,7.468213880201802e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.0001011134227155,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004796377033926,285.01568603515625,294.1499938964844,293.36474609375,291.88671875,294.69415283203125,293.42388916015625,285.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231062769889,8.565949727312727e-09,0.0010230977786704,-0.0214920416474342,0.0,0.0,0.0,-0.0090593248605728,60.0,10.727076530456545,-0.0,-7.136758739534343e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.601803321857004e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001011118220048,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,7.468091644113883e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001011117710731,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000479629903566,285.0204467773437,294.1499938964844,293.345458984375,291.8960266113281,294.6699523925781,293.4028625488281,285.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.5639557667605e-09,0.0010230807820335,-0.0214868187904357,0.0,0.0,0.0,-0.0090583367273211,60.0,10.728682518005373,-0.0,-7.136520707717865e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.601803321857004e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001011118220048,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,7.468091644113883e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001011117710731,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000479629903566,285.0204467773437,294.1499938964844,293.345458984375,291.8960266113281,294.6699523925781,293.4028625488281,285.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.5639557667605e-09,0.0010230807820335,-0.0214868187904357,0.0,0.0,0.0,-0.0090583367273211,60.0,10.728682518005373,-0.0,-7.136520707717865e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.601561032468452e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001011092681437,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,7.467902469215915e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001011092099361,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004796177672687,285.0228271484375,294.1499938964844,293.33599853515625,291.9008483886719,294.6578674316406,293.392578125,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230630869045,8.560909314780929e-09,0.001023054588586,-0.0214788410812616,0.0,0.0,0.0,-0.0090568261221051,60.0,10.729764938354492,-0.0,-7.13615762037989e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.60120523814112e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001011055210256,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.467625982826576e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0001011054700938,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004796000139322,285.0252380371094,294.1499938964844,293.32672119140625,291.90576171875,294.64581298828125,293.3824462890625,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230251355096,8.556458652719812e-09,0.0010230165207758,-0.0214671865105628,0.0,0.0,0.0,-0.0090546198189258,60.0,10.730989456176758,-0.0,-7.135626844956279e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.600120392860843e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0001010940904961,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,7.466781244147569e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001010940395644,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.000479545793496,285.03009033203125,294.1499938964844,293.30859375,291.9157409667969,294.621826171875,293.3627319335937,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229091858491,8.54289616825099e-09,0.0010229006875306,-0.0214316695928573,0.0,0.0,0.0,-0.0090478966012597,60.0,10.733720779418944,-0.0,-7.134008939146953e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.600120392860843e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0001010940904961,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,7.466781244147569e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001010940395644,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.000479545793496,285.03009033203125,294.1499938964844,293.30859375,291.9157409667969,294.621826171875,293.3627319335937,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229091858491,8.54289616825099e-09,0.0010229006875306,-0.0214316695928573,0.0,0.0,0.0,-0.0090478966012597,60.0,10.733720779418944,-0.0,-7.134008939146953e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,9.598649921827018e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0001010786072583,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,7.465638191206381e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001010785563266,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0004794723645318,285.0350036621094,294.1499938964844,293.29107666015625,291.9259338378906,294.5979309082031,293.3435974121094,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227522579953,8.524540184851048e-09,0.0010227437596768,-0.0213836003094911,0.0,0.0,0.0,-0.0090387966483831,60.0,10.736737251281738,-0.0,-7.131819046435339e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,9.598649921827018e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0001010786072583,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,7.465638191206381e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001010785563266,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0004794723645318,285.0350036621094,294.1499938964844,293.29107666015625,291.9259338378906,294.5979309082031,293.3435974121094,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227522579953,8.524540184851048e-09,0.0010227437596768,-0.0213836003094911,0.0,0.0,0.0,-0.0090387966483831,60.0,10.736737251281738,-0.0,-7.131819046435339e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,9.59667086135596e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001010577689157,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,7.46409859857522e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.000101057717984,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0004793735279235,285.0399780273437,294.1499938964844,293.274169921875,291.9361572265625,294.5741577148437,293.3251342773437,285.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225410806015,8.499842607534447e-09,0.001022532582283,-0.0213189236819744,0.0,0.0,0.0,-0.0090265525504946,60.0,10.739734649658203,-0.0,-7.128873846795615e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,9.59667086135596e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001010577689157,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,7.46409859857522e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.000101057717984,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0004793735279235,285.0399780273437,294.1499938964844,293.274169921875,291.9361572265625,294.5741577148437,293.3251342773437,285.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225410806015,8.499842607534447e-09,0.001022532582283,-0.0213189236819744,0.0,0.0,0.0,-0.0090265525504946,60.0,10.739734649658203,-0.0,-7.128873846795615e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.594287985237317e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001010326741379,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,7.462244684575126e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001010326232062,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.000479254493257,285.0450134277344,294.1499938964844,293.2578430175781,291.94635009765625,294.550537109375,293.3072509765625,285.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470111723113405e-09,0.0010222783312201,-0.0212410688400268,0.0,0.0,0.0,-0.0090118143707513,60.0,10.742609977722168,-0.0,-7.125328949086909e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.594287985237317e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001010326741379,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,7.462244684575126e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001010326232062,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.000479254493257,285.0450134277344,294.1499938964844,293.2578430175781,291.94635009765625,294.550537109375,293.3072509765625,285.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470111723113405e-09,0.0010222783312201,-0.0212410688400268,0.0,0.0,0.0,-0.0090118143707513,60.0,10.742609977722168,-0.0,-7.125328949086909e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.592928836354986e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0001010183550533,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,7.461187487933785e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0001010183041216,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0004791865649167,285.04754638671875,294.1499938964844,293.2499389648437,291.9513854980469,294.5387878417969,293.2985534667969,285.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221416596323,8.45315284436765e-09,0.0010221331613138,-0.0211966596543788,0.0,0.0,0.0,-0.0090034063905477,60.0,10.74393367767334,-0.0,-7.123307455003669e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,9.591464913683012e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001010029372991,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,7.460048800567165e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001010028863674,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0004791134560946,285.0500793457031,294.1499938964844,293.2421569824219,291.9563903808594,294.5270690917969,293.2900085449219,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219855466857,8.434897225129134e-09,0.0010219771647825,-0.0211488511413335,0.0,0.0,0.0,-0.0089943567290902,60.0,10.745136260986328,-0.0,-7.121131773146774e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.588229295331983e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001009688639896,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.457532046828419e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001009688130579,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0004789518425241,285.0552062988281,294.1499938964844,293.2270812988281,291.9661865234375,294.5037536621094,293.2734680175781,285.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216406080871,8.394546391343738e-09,0.001021632226184,-0.0210431832820177,0.0,0.0,0.0,-0.0089743537828326,60.0,10.747013092041016,-0.0,-7.116323530453883e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.588229295331983e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001009688639896,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.457532046828419e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001009688130579,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0004789518425241,285.0552062988281,294.1499938964844,293.2270812988281,291.9661865234375,294.5037536621094,293.2734680175781,285.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216406080871,8.394546391343738e-09,0.001021632226184,-0.0210431832820177,0.0,0.0,0.0,-0.0089743537828326,60.0,10.747013092041016,-0.0,-7.116323530453883e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.584672807250172e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.0001009314073598,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,7.454765000147745e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001009313564281,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004787741636391,285.0603942871094,294.1499938964844,293.212646484375,291.9756164550781,294.4805908203125,293.25750732421875,285.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212613269686,8.350188984707074e-09,0.0010212529450654,-0.0209270231425762,0.0,0.0,0.0,-0.0089523643255233,60.0,10.748281478881836,-0.0,-7.111039934670772e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.584672807250172e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.0001009314073598,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,7.454765000147745e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001009313564281,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004787741636391,285.0603942871094,294.1499938964844,293.212646484375,291.9756164550781,294.4805908203125,293.25750732421875,285.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212613269686,8.350188984707074e-09,0.0010212529450654,-0.0209270231425762,0.0,0.0,0.0,-0.0089523643255233,60.0,10.748281478881836,-0.0,-7.111039934670772e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.58078308030963e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001008904437185,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.451739656971768e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001008903927868,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.000478579866467,285.06561279296875,294.1499938964844,293.1988220214844,291.9845886230469,294.4576416015625,293.2421875,285.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301689113920931e-09,0.0010208382736891,-0.0208000112324953,0.0,0.0,0.0,-0.0089283203706145,60.0,10.748604774475098,-0.0,-7.10526535385725e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.58078308030963e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001008904437185,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.451739656971768e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001008903927868,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.000478579866467,285.06561279296875,294.1499938964844,293.1988220214844,291.9845886230469,294.4576416015625,293.2421875,285.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301689113920931e-09,0.0010208382736891,-0.0208000112324953,0.0,0.0,0.0,-0.0089283203706145,60.0,10.748604774475098,-0.0,-7.10526535385725e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.576639422448352e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001008468025247,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.448516407748684e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.000100846758869,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0004783728800248,285.0708923339844,294.1499938964844,293.1856689453125,291.9930114746094,294.43487548828125,293.2275390625,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250021110711714e-09,0.0010203964775428,-0.0206647031009197,0.0,0.0,0.0,-0.0089027062058448,60.0,10.747952461242676,-0.0,-7.099115606479246e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.576639422448352e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001008468025247,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.448516407748684e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.000100846758869,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0004783728800248,285.0708923339844,294.1499938964844,293.1856689453125,291.9930114746094,294.43487548828125,293.2275390625,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250021110711714e-09,0.0010203964775428,-0.0206647031009197,0.0,0.0,0.0,-0.0089027062058448,60.0,10.747952461242676,-0.0,-7.099115606479246e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.574480645824224e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0001008240724331,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.446837116731331e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001008240215014,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0004782650503329,285.07354736328125,294.1499938964844,293.1793212890625,291.9969787597656,294.42352294921875,293.22039794921875,285.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201743571087,8.223105751881121e-09,0.0010201662080362,-0.0205942168831825,0.0,0.0,0.0,-0.0088893631473183,60.0,10.74724578857422,-0.0,-7.095913190369174e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.572270209901036e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001008007966447,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.445117807947099e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.000100800745713,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0004781546304002,285.0762023925781,294.1499938964844,293.1731262207031,292.0007629394531,294.4122619628906,293.21343994140625,285.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199387324973,8.195550016409925e-09,0.0010199305834248,-0.0205220524221658,0.0,0.0,0.0,-0.0088757025077939,60.0,10.74619960784912,-0.0,-7.092635456729114e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.567739471094684e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001007530809147,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.44159406167455e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.000100753029983,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004779283190146,285.08154296875,294.1499938964844,293.1612243652344,292.0077819824219,294.3898620605469,293.20001220703125,285.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194557253271,8.139060092560157e-09,0.0010194475762546,-0.0203741136938333,0.0,0.0,0.0,-0.0088476976379752,60.0,10.743084907531738,-0.0,-7.085917985705238e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.567739471094684e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001007530809147,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.44159406167455e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.000100753029983,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004779283190146,285.08154296875,294.1499938964844,293.1612243652344,292.0077819824219,294.3898620605469,293.20001220703125,285.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194557253271,8.139060092560157e-09,0.0010194475762546,-0.0203741136938333,0.0,0.0,0.0,-0.0088476976379752,60.0,10.743084907531738,-0.0,-7.085917985705238e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.563170169712976e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.000100704965007,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.438039756380022e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001007049213512,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004777000867761,285.0869445800781,294.1499938964844,293.1499938964844,292.0138854980469,294.36767578125,293.1872253417969,285.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189685272052,8.082099434147949e-09,0.001018960494548,-0.0202249437570571,0.0,0.0,0.0,-0.0088194599375128,60.0,10.738524436950684,-0.0,-7.079147934518917e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.563170169712976e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.000100704965007,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.438039756380022e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001007049213512,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004777000867761,285.0869445800781,294.1499938964844,293.1499938964844,292.0138854980469,294.36767578125,293.1872253417969,285.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189685272052,8.082099434147949e-09,0.001018960494548,-0.0202249437570571,0.0,0.0,0.0,-0.0088194599375128,60.0,10.738524436950684,-0.0,-7.079147934518917e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.558921738062054e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0001006602178676,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,7.43473501643166e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001006601742119,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004774878616444,285.0924072265625,294.1499938964844,293.1401672363281,292.01910400390625,294.345703125,293.1752319335937,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029126696840194e-09,0.0010185072897002,-0.0200862120836973,0.0,0.0,0.0,-0.0087931985035538,60.0,10.732656478881836,-0.0,-7.072854657508287e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.558921738062054e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0001006602178676,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,7.43473501643166e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001006601742119,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004774878616444,285.0924072265625,294.1499938964844,293.1401672363281,292.01910400390625,294.345703125,293.1752319335937,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029126696840194e-09,0.0010185072897002,-0.0200862120836973,0.0,0.0,0.0,-0.0087931985035538,60.0,10.732656478881836,-0.0,-7.072854657508287e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.555923315929248e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001006286402116,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.432403072016314e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001006285965559,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004773380642291,285.0978698730469,294.1499938964844,293.1323547363281,292.0234680175781,294.3240051269531,293.1643981933594,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181956458836,7.9917334971924e-09,0.0010181877296417,-0.0199882816523313,0.0,0.0,0.0,-0.0087746614590287,60.0,10.726017951965332,-0.0,-7.068413765409788e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.555923315929248e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001006286402116,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.432403072016314e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001006285965559,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004773380642291,285.0978698730469,294.1499938964844,293.1323547363281,292.0234680175781,294.3240051269531,293.1643981933594,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181956458836,7.9917334971924e-09,0.0010181877296417,-0.0199882816523313,0.0,0.0,0.0,-0.0087746614590287,60.0,10.726017951965332,-0.0,-7.068413765409788e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,9.554778080200776e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001006165912258,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.431512494804338e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001006165402941,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.000477280904306,285.10064697265625,294.1499938964844,293.1291809082031,292.0253601074219,294.3132629394531,293.159423828125,285.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018073875457,7.97745336456046e-09,0.0010180658427998,-0.019950883463025,0.0,0.0,0.0,-0.0087675834074616,60.0,10.72251796722412,-0.0,-7.066718410442263e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.55388240981847e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0001006071543088,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.430815458064899e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.000100607110653,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004772361426148,285.1034240722656,294.1499938964844,293.1264343261719,292.0270690917969,294.3026123046875,293.1548156738281,285.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179781820625,7.966272974613275e-09,0.0010179702658206,-0.0199216026812791,0.0,0.0,0.0,-0.0087620411068201,60.0,10.71890926361084,-0.0,-7.065391116611863e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.552756091579796e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001005952872219,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.42993870517239e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0001005952435662,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004771798558067,285.1089782714844,294.1499938964844,293.12225341796875,292.0299072265625,294.281494140625,293.14654541015625,285.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178574593737,7.952202452088386e-09,0.0010178495431318,-0.0198847539722919,0.0,0.0,0.0,-0.008755063638091,60.0,10.711398124694824,-0.0,-7.063721341182827e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.552756091579796e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001005952872219,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.42993870517239e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0001005952435662,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004771798558067,285.1089782714844,294.1499938964844,293.12225341796875,292.0299072265625,294.281494140625,293.14654541015625,285.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178574593737,7.952202452088386e-09,0.0010178495431318,-0.0198847539722919,0.0,0.0,0.0,-0.008755063638091,60.0,10.711398124694824,-0.0,-7.063721341182827e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.55250725382939e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001005926678772,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.429745164699852e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001005926242214,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004771674575749,285.1145935058594,294.1499938964844,293.11968994140625,292.0321044921875,294.2607421875,293.1397705078125,285.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017830800265,7.949072511337363e-09,0.0010178227676078,-0.0198765564709901,0.0,0.0,0.0,-0.0087535120546817,60.0,10.703483581542969,-0.0,-7.063349727332024e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
