time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.55250725382939e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001005926678772,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.429745164699852e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001005926242214,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004771674575749,285.1145935058594,294.1499938964844,293.11968994140625,292.0321044921875,294.2607421875,293.1397705078125,285.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017830800265,7.949072511337363e-09,0.0010178227676078,-0.0198765564709901,0.0,0.0,0.0,-0.0087535120546817,60.0,10.703483581542969,-0.0,-7.063349727332024e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.552985284244642e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001005976955639,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.430116966133937e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001005976591841,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004771913227159,285.1202392578125,294.1499938964844,293.1185913085937,292.0336608886719,294.24029541015625,293.1343994140625,285.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178813245147,7.954994885039923e-09,0.0010178734082728,-0.0198920685797929,0.0,0.0,0.0,-0.0087564475834369,60.0,10.695209503173828,-0.0,-7.064052454097691e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.552985284244642e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001005976955639,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.430116966133937e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001005976591841,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004771913227159,285.1202392578125,294.1499938964844,293.1185913085937,292.0336608886719,294.24029541015625,293.1343994140625,285.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178813245147,7.954994885039923e-09,0.0010178734082728,-0.0198920685797929,0.0,0.0,0.0,-0.0087564475834369,60.0,10.695209503173828,-0.0,-7.064052454097691e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.55414434429258e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001006098973448,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.431017729686573e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.000100609860965,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004772492102347,285.1259460449219,294.1499938964844,293.1187744140625,292.03466796875,294.2202453613281,293.13043212890625,285.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969401139007461e-09,0.0010179965756833,-0.0199297964572906,0.0,0.0,0.0,-0.0087635898962616,60.0,10.686551094055176,-0.0,-7.065762730462667e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.55414434429258e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001006098973448,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.431017729686573e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.000100609860965,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004772492102347,285.1259460449219,294.1499938964844,293.1187744140625,292.03466796875,294.2202453613281,293.13043212890625,285.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969401139007461e-09,0.0010179965756833,-0.0199297964572906,0.0,0.0,0.0,-0.0087635898962616,60.0,10.686551094055176,-0.0,-7.065762730462667e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.554950520396233e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001006183883873,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.431644917232916e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001006183447316,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.000477289489936,285.1288146972656,294.1499938964844,293.11932373046875,292.03497314453125,294.2103881835937,293.12896728515625,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018090522848,7.979429561544293e-09,0.0010180824901908,-0.0199560597538948,0.0,0.0,0.0,-0.0087685622274875,60.0,10.682084083557127,-0.0,-7.066952889545064e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.555884753353894e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.000100628225482,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.432371785398573e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001006281891022,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004773361724801,285.1316833496094,294.1499938964844,293.1201477050781,292.0351257324219,294.2005920410156,293.1278381347656,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181899415329,7.991055817058168e-09,0.0010181819088757,-0.0199865084141492,0.0,0.0,0.0,-0.0087743261829018,60.0,10.67752456665039,-0.0,-7.068333474080647e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.558090823702514e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001006514576147,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.434087456203997e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001006514212349,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000477446388686,285.137451171875,294.1499938964844,293.1224975585937,292.0351257324219,294.1813049316406,293.12646484375,285.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184245184063,8.018512964724778e-09,0.0010184164857491,-0.0200584158301353,0.0,0.0,0.0,-0.0087879365310072,60.0,10.668131828308104,-0.0,-7.07159415469505e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.558090823702514e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001006514576147,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.434087456203997e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001006514212349,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000477446388686,285.137451171875,294.1499938964844,293.1224975585937,292.0351257324219,294.1813049316406,293.12646484375,285.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184245184063,8.018512964724778e-09,0.0010184164857491,-0.0200584158301353,0.0,0.0,0.0,-0.0087879365310072,60.0,10.668131828308104,-0.0,-7.07159415469505e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.560728358337656e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001006792299449,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.436138548655435e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0001006791935651,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004775781417265,285.1432800292969,294.1499938964844,293.1257629394531,292.0346984863281,294.1624450683594,293.12628173828125,285.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051343591830573e-09,0.0010186972795054,-0.0201443955302238,0.0,0.0,0.0,-0.0088042113929986,60.0,10.658344268798828,-0.0,-7.0754936132289e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.560728358337656e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001006792299449,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.436138548655435e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0001006791935651,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004775781417265,285.1432800292969,294.1499938964844,293.1257629394531,292.0346984863281,294.1624450683594,293.12628173828125,285.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051343591830573e-09,0.0010186972795054,-0.0201443955302238,0.0,0.0,0.0,-0.0088042113929986,60.0,10.658344268798828,-0.0,-7.0754936132289e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.56367439357564e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001007102473522,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.438429747708142e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001007102109724,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004777252906933,285.1491394042969,294.1499938964844,293.1297302246094,292.0339050292969,294.1439819335937,293.1271667480469,285.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088013814244732e-09,0.0010190107859671,-0.020240431651473,0.0,0.0,0.0,-0.0088223908096551,60.0,10.648200035095217,-0.0,-7.079850661284581e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.56367439357564e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001007102473522,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.438429747708142e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001007102109724,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004777252906933,285.1491394042969,294.1499938964844,293.1297302246094,292.0339050292969,294.1439819335937,293.1271667480469,285.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088013814244732e-09,0.0010190107859671,-0.020240431651473,0.0,0.0,0.0,-0.0088223908096551,60.0,10.648200035095217,-0.0,-7.079850661284581e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.565315122017636e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001007275277515,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.43970595067367e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001007274840958,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004778072470799,285.1521911621094,294.1499938964844,293.1320495605469,292.0333557128906,294.134521484375,293.1280212402344,285.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191936744377,8.108439253362576e-09,0.0010191855253651,-0.0202939230948686,0.0,0.0,0.0,-0.0088325170800089,60.0,10.64277458190918,-0.0,-7.082277875269939e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.56685544224456e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001007437458611,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.440903573296964e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001007437094813,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004778841976076,285.155029296875,294.1499938964844,293.13427734375,292.03277587890625,294.1258850097656,293.1289367675781,285.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127619466336e-09,0.0010193494381383,-0.0203441530466079,0.0,0.0,0.0,-0.0088420249521732,60.0,10.637694358825684,-0.0,-7.084558006908992e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.568518726155162e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.000100761266367,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.442197238560766e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001007612227112,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004779672890435,285.1579895019531,294.1499938964844,293.1367492675781,292.0321044921875,294.11700439453125,293.1302185058594,286.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195347713306,8.148328234369728e-09,0.0010195266222581,-0.0203983858227729,0.0,0.0,0.0,-0.0088522909209132,60.0,10.632272720336914,-0.0,-7.087020037488402e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.5702001999598e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001007789687719,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.443504728144035e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001007789323921,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004780512826982,285.16094970703125,294.1499938964844,293.1392822265625,292.0313720703125,294.1082458496094,293.13165283203125,286.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197138180956,8.16926259972206e-09,0.001019705669023,-0.0204532109200954,0.0,0.0,0.0,-0.0088626695796847,60.0,10.6267671585083,-0.0,-7.089509068691768e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.573582792654634e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001008145845844,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.446135714417323e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001008145409286,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.000478220230434,285.1669311523437,294.1499938964844,293.1445617675781,292.0297546386719,294.0909423828125,293.13494873046875,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211372026778463e-09,0.0010200656251981,-0.0205634888261556,0.0,0.0,0.0,-0.0088835451751947,60.0,10.61550235748291,-0.0,-7.094516973893408e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.573582792654634e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001008145845844,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.446135714417323e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001008145409286,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.000478220230434,285.1669311523437,294.1499938964844,293.1445617675781,292.0297546386719,294.0909423828125,293.13494873046875,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211372026778463e-09,0.0010200656251981,-0.0205634888261556,0.0,0.0,0.0,-0.0088835451751947,60.0,10.61550235748291,-0.0,-7.094516973893408e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.576950105838478e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001008500403258,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.448754331562668e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0001008500039461,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004783884214702,285.17291259765625,294.1499938964844,293.1499938964844,292.0279541015625,294.0740661621094,293.1388244628906,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204324498772,8.253294936366729e-09,0.0010204241843894,-0.0206732768565416,0.0,0.0,0.0,-0.0089043276384472,60.0,10.603835105895996,-0.0,-7.099504983898441e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.576950105838478e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001008500403258,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.448754331562668e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0001008500039461,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004783884214702,285.17291259765625,294.1499938964844,293.1499938964844,292.0279541015625,294.0740661621094,293.1388244628906,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204324498772,8.253294936366729e-09,0.0010204241843894,-0.0206732768565416,0.0,0.0,0.0,-0.0089043276384472,60.0,10.603835105895996,-0.0,-7.099504983898441e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.58019882091321e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001008842518785,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.451281271642074e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001008842154988,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004785507044289,285.178955078125,294.1499938964844,293.1554260253906,292.0260009765625,294.0575866699219,293.14312744140625,286.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.29374702249197e-09,0.0010207700543105,-0.0207792129367589,0.0,0.0,0.0,-0.0089243818074464,60.0,10.591791152954102,-0.0,-7.104319621475953e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.58019882091321e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001008842518785,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.451281271642074e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001008842154988,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004785507044289,285.178955078125,294.1499938964844,293.1554260253906,292.0260009765625,294.0575866699219,293.14312744140625,286.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.29374702249197e-09,0.0010207700543105,-0.0207792129367589,0.0,0.0,0.0,-0.0089243818074464,60.0,10.591791152954102,-0.0,-7.104319621475953e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.583211794961244e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001009159823297,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.453624129993841e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001009159459499,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.00047870122944,285.1850280761719,294.1499938964844,293.16070556640625,292.02398681640625,294.0415344238281,293.147705078125,286.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210991604253,8.331259238048005e-09,0.0010210907785221,-0.0208774507045745,0.0,0.0,0.0,-0.0089429784566164,60.0,10.579344749450684,-0.0,-7.108785382570204e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.583211794961244e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001009159823297,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.453624129993841e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001009159459499,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.00047870122944,285.1850280761719,294.1499938964844,293.16070556640625,292.02398681640625,294.0415344238281,293.147705078125,286.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210991604253,8.331259238048005e-09,0.0010210907785221,-0.0208774507045745,0.0,0.0,0.0,-0.0089429784566164,60.0,10.579344749450684,-0.0,-7.108785382570204e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.58463569986634e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001009309708024,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.45473153074272e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001009309271466,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004787723300978,285.1881103515625,294.1499938964844,293.16326904296875,292.02294921875,294.0336303710937,293.1500549316406,286.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212505003437,8.348979285699443e-09,0.0010212421184405,-0.0209238529205322,0.0,0.0,0.0,-0.0089517617598176,60.0,10.572989463806152,-0.0,-7.110895694495414e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.585965017322452e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001009449697448,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.455765444319695e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.000100944933365,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004788387450389,285.191162109375,294.1499938964844,293.16571044921875,292.0219421386719,294.0258483886719,293.1524353027344,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021392061375,8.365530490550555e-09,0.0010213836794719,-0.0209671985357999,0.0,0.0,0.0,-0.0089599676430225,60.0,10.566540718078612,-0.0,-7.112867450587147e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.588334069121628e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0001009699117275,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.457607716787606e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001009698753478,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004789570812135,285.1972961425781,294.1499938964844,293.1702575683594,292.0199279785156,294.010498046875,293.1571044921875,286.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.395018902263018e-09,0.0010216360678896,-0.0210444200783967,0.0,0.0,0.0,-0.0089745866134762,60.0,10.553393363952637,-0.0,-7.116379663330008e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.588334069121628e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0001009699117275,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.457607716787606e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001009698753478,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004789570812135,285.1972961425781,294.1499938964844,293.1702575683594,292.0199279785156,294.010498046875,293.1571044921875,286.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.395018902263018e-09,0.0010216360678896,-0.0210444200783967,0.0,0.0,0.0,-0.0089745866134762,60.0,10.553393363952637,-0.0,-7.116379663330008e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.590206173015758e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001009896295727,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,7.459063635906205e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001009895931929,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004790506209246,285.2034912109375,294.1499938964844,293.1742553710937,292.0179748535156,293.9954833984375,293.16162109375,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218437528237,8.418317598568592e-09,0.0010218352545052,-0.0211054347455501,0.0,0.0,0.0,-0.0089861368760466,60.0,10.539840698242188,-0.0,-7.119155753798624e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.590206173015758e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001009896295727,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,7.459063635906205e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001009895931929,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004790506209246,285.2034912109375,294.1499938964844,293.1742553710937,292.0179748535156,293.9954833984375,293.16162109375,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218437528237,8.418317598568592e-09,0.0010218352545052,-0.0211054347455501,0.0,0.0,0.0,-0.0089861368760466,60.0,10.539840698242188,-0.0,-7.119155753798624e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.59152093855664e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001010034684441,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.460085907950997e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001010034320643,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004791162791661,285.2096862792969,294.1499938964844,293.177490234375,292.0161437988281,293.9808044433594,293.1658020019531,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219835676252,8.434668075096852e-09,0.0010219751857221,-0.0211482532322406,0.0,0.0,0.0,-0.0089942431077361,60.0,10.525933265686035,-0.0,-7.121104772522814e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.59152093855664e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001010034684441,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.460085907950997e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001010034320643,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004791162791661,285.2096862792969,294.1499938964844,293.177490234375,292.0161437988281,293.9808044433594,293.1658020019531,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219835676252,8.434668075096852e-09,0.0010219751857221,-0.0211482532322406,0.0,0.0,0.0,-0.0089942431077361,60.0,10.525933265686035,-0.0,-7.121104772522814e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.591977868694812e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.000101008285128,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.460441702278331e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001010082487482,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0004791391256731,285.21343994140625,294.1499938964844,293.17901611328125,292.01513671875,293.9721374511719,293.1680603027344,286.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440349752447673e-09,0.0010220236144959,-0.0211631301790475,0.0,0.0,0.0,-0.0089970584958791,60.0,10.517400741577148,-0.0,-7.121781209207256e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.592169226380064e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0001010102932923,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.46059013181366e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001010102569125,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004791486426256,285.2159423828125,294.1499938964844,293.17987060546875,292.0144958496094,293.9664306640625,293.16949462890625,286.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220523690804,8.442714971579335e-09,0.0010220439871773,-0.0211693253368139,0.0,0.0,0.0,-0.0089982319623231,60.0,10.511662483215332,-0.0,-7.122063294673353e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.592178685124964e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001010103951557,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.460597407771274e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001010103587759,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0004791491373907,285.21905517578125,294.1499938964844,293.1806945800781,292.0137634277344,293.9593505859375,293.1711120605469,286.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220531839877,8.442825993881797e-09,0.0010220446856692,-0.0211696159094572,0.0,0.0,0.0,-0.0089982859790325,60.0,10.504374504089355,-0.0,-7.122076794985335e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.592011338099836e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.000101008627098,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,7.46046716812998e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001010085907182,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004791407554876,285.2221984863281,294.1499938964844,293.18121337890625,292.0130920410156,293.9523620605469,293.1725158691406,286.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220350231975,8.440722787383947e-09,0.0010220266412943,-0.0211641080677509,0.0,0.0,0.0,-0.0089972428977489,60.0,10.4970121383667,-0.0,-7.121825973399609e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.591146226739512e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001009995175991,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,7.459794142050669e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001009994812193,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0004790975654032,285.228515625,294.1499938964844,293.1814270019531,292.011962890625,293.9385070800781,293.1748962402344,286.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219430550932,8.429919873265135e-09,0.0010219346731901,-0.0211358182132244,0.0,0.0,0.0,-0.00899188965559,60.0,10.48208236694336,-0.0,-7.120538469962413e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.591146226739512e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001009995175991,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,7.459794142050669e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001009994812193,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0004790975654032,285.228515625,294.1499938964844,293.1814270019531,292.011962890625,293.9385070800781,293.1748962402344,286.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219430550932,8.429919873265135e-09,0.0010219346731901,-0.0211358182132244,0.0,0.0,0.0,-0.00899188965559,60.0,10.48208236694336,-0.0,-7.120538469962413e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
