time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.589239198248832e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001009794359561,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.458310574293137e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001009793995763,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004790023085661,285.2348327636719,294.1499938964844,293.1802978515625,292.0111694335937,293.9249267578125,293.1763000488281,286.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021739677526,8.406133567007146e-09,0.0010217311792075,-0.0210735276341438,0.0,0.0,0.0,-0.0089800972491502,60.0,10.46676254272461,-0.0,-7.117704114989466e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.589239198248832e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001009794359561,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.458310574293137e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001009793995763,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004790023085661,285.2348327636719,294.1499938964844,293.1802978515625,292.0111694335937,293.9249267578125,293.1763000488281,286.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021739677526,8.406133567007146e-09,0.0010217311792075,-0.0210735276341438,0.0,0.0,0.0,-0.0089800972491502,60.0,10.46676254272461,-0.0,-7.117704114989466e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.586381202097982e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,0.0001009493425954,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,7.456087769242004e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001009493062156,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004788595542777,285.2411804199219,294.1499938964844,293.177734375,292.0107421875,293.9114990234375,293.1766662597656,286.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214349022135,8.370500736987196e-09,0.0010214266367256,-0.0209802128374576,0.0,0.0,0.0,-0.0089624328538775,60.0,10.451139450073242,-0.0,-7.113459332686034e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.586381202097982e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,0.0001009493425954,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,7.456087769242004e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001009493062156,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004788595542777,285.2411804199219,294.1499938964844,293.177734375,292.0107421875,293.9114990234375,293.1766662597656,286.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214349022135,8.370500736987196e-09,0.0010214266367256,-0.0209802128374576,0.0,0.0,0.0,-0.0089624328538775,60.0,10.451139450073242,-0.0,-7.113459332686034e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.582388156559318e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001009072875604,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.452981662936509e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001009072511806,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0004786600766237,285.24755859375,294.1499938964844,293.1735534667969,292.0107727050781,293.8982849121094,293.17584228515625,286.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210092877969,8.320720112919844e-09,0.0010210009058937,-0.0208498500287532,0.0,0.0,0.0,-0.0089377546682953,60.0,10.435190200805664,-0.0,-7.107530564098853e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.582388156559318e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001009072875604,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.452981662936509e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001009072511806,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0004786600766237,285.24755859375,294.1499938964844,293.1735534667969,292.0107727050781,293.8982849121094,293.17584228515625,286.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210092877969,8.320720112919844e-09,0.0010210009058937,-0.0208498500287532,0.0,0.0,0.0,-0.0089377546682953,60.0,10.435190200805664,-0.0,-7.107530564098853e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.57987504079938e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001008808176266,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.451026613125578e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001008807885227,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0004785345226991,285.2507629394531,294.1499938964844,293.1708374023437,292.0109558105469,293.8917236328125,293.1748352050781,286.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207411833107,8.28939406005702e-09,0.0010207328014075,-0.0207678135484457,0.0,0.0,0.0,-0.008922223933041,60.0,10.427081108093262,-0.0,-7.103801635821584e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.57711017690599e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001008517065201,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,7.448876567650586e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001008516701404,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0004783964250236,285.25396728515625,294.1499938964844,293.16766357421875,292.0112609863281,293.8851928710937,293.17352294921875,286.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204460704699,8.254934513729495e-09,0.001020437804982,-0.0206775702536106,0.0,0.0,0.0,-0.0089051388204097,60.0,10.41891384124756,-0.0,-7.099700383150775e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.570843394612892e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001007857063086,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.444001676049083e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001007856772048,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004780833842232,285.2603759765625,294.1499938964844,293.15985107421875,292.0122985839844,293.8722229003906,293.1700439453125,286.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197788942605,8.176828991679486e-09,0.0010197706287726,-0.0204730238765478,0.0,0.0,0.0,-0.0088664218783378,60.0,10.402423858642578,-0.0,-7.09040861579524e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.570843394612892e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001007857063086,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.444001676049083e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001007856772048,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004780833842232,285.2603759765625,294.1499938964844,293.15985107421875,292.0122985839844,293.8722229003906,293.1700439453125,286.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197788942605,8.176828991679486e-09,0.0010197706287726,-0.0204730238765478,0.0,0.0,0.0,-0.0088664218783378,60.0,10.402423858642578,-0.0,-7.09040861579524e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.563106141285972e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001007042301353,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.437983731506392e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001007042010314,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004776968853548,285.2668151855469,294.1499938964844,293.1499938964844,292.0138854980469,293.8592834472656,293.1649169921875,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.08040656608e-09,0.0010189461754634,-0.0202205069363117,0.0,0.0,0.0,-0.0088186217471957,60.0,10.385765075683594,-0.0,-7.078946850924694e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.563106141285972e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001007042301353,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.437983731506392e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001007042010314,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004776968853548,285.2668151855469,294.1499938964844,293.1499938964844,292.0138854980469,293.8592834472656,293.1649169921875,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.08040656608e-09,0.0010189461754634,-0.0202205069363117,0.0,0.0,0.0,-0.0088186217471957,60.0,10.385765075683594,-0.0,-7.078946850924694e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.554281859891488e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001006113088806,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.431120320688933e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0001006112725008,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0004772561078425,285.2732849121094,294.1499938964844,293.1386413574219,292.01715087890625,293.8464050292969,293.1582946777344,286.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180138051509,7.970436755044831e-09,0.0010180057724937,-0.0199325084686279,0.0,0.0,0.0,-0.0087641049176454,60.0,10.36994457244873,-0.0,-7.065885654355952e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.554281859891488e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001006113088806,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.431120320688933e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0001006112725008,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0004772561078425,285.2732849121094,294.1499938964844,293.1386413574219,292.01715087890625,293.8464050292969,293.1582946777344,286.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180138051509,7.970436755044831e-09,0.0010180057724937,-0.0199325084686279,0.0,0.0,0.0,-0.0087641049176454,60.0,10.36994457244873,-0.0,-7.065885654355952e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.547830995870754e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0001005433732643,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,7.426102820318192e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001005433441605,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004769338702317,285.2776794433594,294.1499938964844,293.1304016113281,292.0208740234375,293.8376770019531,293.1529235839844,286.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.89004950263461e-09,0.0010173183400183,-0.0197219774127006,0.0,0.0,0.0,-0.008724252693355,60.0,10.360779762268066,-0.0,-7.056345197042901e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.54475108301267e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001005109443212,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.423707575071603e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001005109152174,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004767800273839,285.2797546386719,294.1499938964844,293.1263732910156,292.0230407714844,293.83355712890625,293.1503295898437,286.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169981978833,7.851671313119368e-09,0.0010169902816414,-0.019621467217803,0.0,0.0,0.0,-0.0087052276358008,60.0,10.356659889221191,-0.0,-7.051793460277622e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.539660095470026e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001004573277896,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.419747998937964e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001004572986857,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004765257181134,285.28302001953125,294.1499938964844,293.11993408203125,292.02685546875,293.8271484375,293.1457824707031,286.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016455469653,7.788226952243349e-09,0.0010164476698264,-0.0194553062319755,0.0,0.0,0.0,-0.0086737759411335,60.0,10.351487159729004,-0.0,-7.04427094433413e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.534443961456418e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001004024088615,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,7.415690924972296e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0001004023724817,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004762651806231,285.2862548828125,294.1499938964844,293.1132507324219,292.0312194824219,293.8207092285156,293.1409912109375,286.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158993536606,7.723231831846533e-09,0.0010158916702494,-0.0192850846797227,0.0,0.0,0.0,-0.0086415531113743,60.0,10.347009658813477,-0.0,-7.036569371621226e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.523687185719608e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001002891294774,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.407324301311746e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001002891003736,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004757278657052,285.29278564453125,294.1499938964844,293.0993347167969,292.0414733886719,293.807861328125,293.13092041015625,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147534776479,7.58918883292381e-09,0.0010147459106519,-0.018934017047286,0.0,0.0,0.0,-0.0085751041769981,60.0,10.33956241607666,-0.0,-7.020697978532553e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.523687185719608e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001002891294774,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.407324301311746e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001002891003736,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004757278657052,285.29278564453125,294.1499938964844,293.0993347167969,292.0414733886719,293.807861328125,293.13092041015625,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147534776479,7.58918883292381e-09,0.0010147459106519,-0.018934017047286,0.0,0.0,0.0,-0.0085751041769981,60.0,10.33956241607666,-0.0,-7.020697978532553e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.512239921605214e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001001685741357,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.39842071197927e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001001685450319,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004751560336444,285.2992858886719,294.1499938964844,293.0845947265625,292.05352783203125,293.79498291015625,293.1198425292969,286.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135334450751,7.446534500132884e-09,0.0010135259944945,-0.0185603909194469,0.0,0.0,0.0,-0.0085043841972947,60.0,10.335116386413574,-0.0,-7.003826851814665e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.512239921605214e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001001685741357,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.39842071197927e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001001685450319,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004751560336444,285.2992858886719,294.1499938964844,293.0845947265625,292.05352783203125,293.79498291015625,293.1198425292969,286.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135334450751,7.446534500132884e-09,0.0010135259944945,-0.0185603909194469,0.0,0.0,0.0,-0.0085043841972947,60.0,10.335116386413574,-0.0,-7.003826851814665e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.50025860220194e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0001000424090307,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.389101665467024e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001000423799268,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004745575424749,285.30584716796875,294.1499938964844,293.069091796875,292.0671691894531,293.7821044921875,293.1079406738281,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122567182406,7.29724014547628e-09,0.0010122495004907,-0.0181693658232688,0.0,0.0,0.0,-0.0084303729236125,60.0,10.33322525024414,-0.0,-6.986192602198571e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.50025860220194e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0001000424090307,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.389101665467024e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001000423799268,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004745575424749,285.30584716796875,294.1499938964844,293.069091796875,292.0671691894531,293.7821044921875,293.1079406738281,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122567182406,7.29724014547628e-09,0.0010122495004907,-0.0181693658232688,0.0,0.0,0.0,-0.0084303729236125,60.0,10.33322525024414,-0.0,-6.986192602198571e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.487781790085136e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.991101978812368e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.379396993201226e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.99109906842932e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004739342839457,285.3123779296875,294.1499938964844,293.0528564453125,292.0820617675781,293.7691650390625,293.0952453613281,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101092713885,7.1417640690185635e-09,0.0010109200375154,-0.0177621394395828,0.0,0.0,0.0,-0.0083532966673374,60.0,10.33348560333252,-0.0,-6.967851362560398e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.487781790085136e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.991101978812368e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.379396993201226e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.99109906842932e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004739342839457,285.3123779296875,294.1499938964844,293.0528564453125,292.0820617675781,293.7691650390625,293.0952453613281,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101092713885,7.1417640690185635e-09,0.0010109200375154,-0.0177621394395828,0.0,0.0,0.0,-0.0083532966673374,60.0,10.33348560333252,-0.0,-6.967851362560398e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.48131928453222e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.98429677565582e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.374370761681348e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.984293865272777e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004736114933621,285.315673828125,294.1499938964844,293.0444641113281,292.0899353027344,293.7626647949219,293.0885314941406,286.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102384258061,7.061236928507242e-09,0.0010102314408868,-0.0175512190908193,0.0,0.0,0.0,-0.0083133755251765,60.0,10.334494590759276,-0.0,-6.958361353781585e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.474781836615875e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.97741226456128e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.369286322500557e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.977409354178236e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004732849192805,285.3189697265625,294.1499938964844,293.0359191894531,292.0980224609375,293.7561340332031,293.0816650390625,286.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095415636897,6.979774536119976e-09,0.0010095345787703,-0.0173378456383943,0.0,0.0,0.0,-0.0082729905843734,60.0,10.33583641052246,-0.0,-6.948767605763352e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.461522859055548e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,9.963449701899664e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.358973380178213e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.963446791516616e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004726226034108,285.3255310058594,294.1499938964844,293.018310546875,292.1147766113281,293.7430725097656,293.0676574707031,286.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814558251022618e-09,0.0010081221116706,-0.0169050898402929,0.0,0.0,0.0,-0.008191087283194,60.0,10.339106559753418,-0.0,-6.929330709226633e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.461522859055548e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,9.963449701899664e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.358973380178213e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.963446791516616e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004726226034108,285.3255310058594,294.1499938964844,293.018310546875,292.1147766113281,293.7430725097656,293.0676574707031,286.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814558251022618e-09,0.0010081221116706,-0.0169050898402929,0.0,0.0,0.0,-0.008191087283194,60.0,10.339106559753418,-0.0,-6.929330709226633e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.447833144804464e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.94903384707868e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.348325743805617e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.949030936695637e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004719387798104,285.3321228027344,294.1499938964844,293.00006103515625,292.1320495605469,293.7299499511719,293.0530090332031,286.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.643977812359481e-09,0.0010066634276881,-0.0164582729339599,0.0,0.0,0.0,-0.0081065231934189,60.0,10.34340763092041,-0.0,-6.909290561907255e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.447833144804464e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.94903384707868e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.348325743805617e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.949030936695637e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004719387798104,285.3321228027344,294.1499938964844,293.00006103515625,292.1320495605469,293.7299499511719,293.0530090332031,286.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.643977812359481e-09,0.0010066634276881,-0.0164582729339599,0.0,0.0,0.0,-0.0081065231934189,60.0,10.34340763092041,-0.0,-6.909290561907255e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.433835657546295e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,9.934294212143868e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,7.337438728427514e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.934291301760824e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004712395893875,285.3387145996094,294.1499938964844,292.9812316894531,292.1496276855469,293.7167358398437,293.0378112792969,286.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051785502582,6.469567104261387e-09,0.0010051720310002,-0.0160014126449823,0.0,0.0,0.0,-0.0080200601369142,60.0,10.348348617553713,-0.0,-6.888831194373779e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.433835657546295e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,9.934294212143868e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,7.337438728427514e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.934291301760824e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004712395893875,285.3387145996094,294.1499938964844,292.9812316894531,292.1496276855469,293.7167358398437,293.0378112792969,286.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051785502582,6.469567104261387e-09,0.0010051720310002,-0.0160014126449823,0.0,0.0,0.0,-0.0080200601369142,60.0,10.348348617553713,-0.0,-6.888831194373779e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.423000301467256e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.922883327817544e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,7.329010986723006e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.92288114503026e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0004706983454525,285.34375,294.1499938964844,292.96649169921875,292.1630249023437,293.70660400390625,293.0259094238281,286.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040239430963,6.3345528822367214e-09,0.0010040175402536,-0.0156477428972721,0.0,0.0,0.0,-0.0079531278461217,60.0,10.352267265319824,-0.0,-6.873013802533023e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.419578418601304e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.919280273607e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.326349441427737e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.919277363223956e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0004705274186562,285.3453369140625,294.1499938964844,292.9617919921875,292.167236328125,293.70343017578125,293.0221252441406,286.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036592138931,6.291912768574548e-09,0.0010036529274657,-0.0155360475182533,0.0,0.0,0.0,-0.0079319886863231,60.0,10.353504180908203,-0.0,-6.86802223981431e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.412343933945522e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.911661618389188e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,7.32072294340469e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.911658708006144e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0004701660363934,285.3486328125,294.1499938964844,292.9518737792969,292.17596435546875,293.6967163085937,293.0140686035156,286.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028883116319,6.201766655777874e-09,0.0010028821416199,-0.0152999050915241,0.0,0.0,0.0,-0.0078872991725802,60.0,10.35598850250244,-0.0,-6.857475653987424e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.405077435076235e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.904009493766353e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.315070979529992e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.904007310979068e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.00046980305342,285.3519592285156,294.1499938964844,292.9418334960937,292.18463134765625,293.69000244140625,293.0058898925781,286.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021139169111,6.111225747673643e-09,0.0010021077468991,-0.0150627261027693,0.0,0.0,0.0,-0.0078424140810966,60.0,10.35838222503662,-0.0,-6.846890698852803e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.390472405357286e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.888629574561492e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,7.303711026906967e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.888626664178446e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004690734785981,285.35858154296875,294.1499938964844,292.9213562011719,292.2015686035156,293.6764831542969,292.9893493652344,286.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005575604736,5.929237545387878e-09,0.0010005517397075,-0.0145859876647591,0.0,0.0,0.0,-0.0077521950006484,60.0,10.362871170043944,-0.0,-6.825639076168954e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
