time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.390472405357286e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.888629574561492e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,7.303711026906967e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.888626664178446e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0004690734785981,285.35858154296875,294.1499938964844,292.9213562011719,292.2015686035156,293.6764831542969,292.9893493652344,286.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005575604736,5.929237545387878e-09,0.0010005517397075,-0.0145859876647591,0.0,0.0,0.0,-0.0077521950006484,60.0,10.362871170043944,-0.0,-6.825639076168954e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.375721856486052e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.873096860246731e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.292238296940923e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.873093949863689e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0004683366860263,285.3652038574219,294.1499938964844,292.900390625,292.2178039550781,293.662841796875,292.9724426269531,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989858372136,5.74544811726696e-09,0.0009989801328629,-0.0141045190393924,0.0,0.0,0.0,-0.0076610827818512,60.0,10.366302490234377,-0.0,-6.804211238886637e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.375721856486052e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.873096860246731e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.292238296940923e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.873093949863689e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0004683366860263,285.3652038574219,294.1499938964844,292.900390625,292.2178039550781,293.662841796875,292.9724426269531,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989858372136,5.74544811726696e-09,0.0009989801328629,-0.0141045190393924,0.0,0.0,0.0,-0.0076610827818512,60.0,10.366302490234377,-0.0,-6.804211238886637e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.360901458421722e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,9.85748993116431e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.280711724888533e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.857487748377024e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004675964009948,285.3718566894531,294.1499938964844,292.8789978027344,292.2331237792969,293.64910888671875,292.9552001953125,286.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560782945224218e-09,0.0009974010754376,-0.0136207491159439,0.0,0.0,0.0,-0.007569536101073,60.0,10.368371963500977,-0.0,-6.782715189501688e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.360901458421722e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,9.85748993116431e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.280711724888533e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.857487748377024e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004675964009948,285.3718566894531,294.1499938964844,292.8789978027344,292.2331237792969,293.64910888671875,292.9552001953125,286.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560782945224218e-09,0.0009974010754376,-0.0136207491159439,0.0,0.0,0.0,-0.007569536101073,60.0,10.368371963500977,-0.0,-6.782715189501688e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.346059232484548e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.841860446613282e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,7.26916769053787e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,9.841857536230236e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004668549809139,285.3785095214844,294.1499938964844,292.857177734375,292.24725341796875,293.63525390625,292.9377136230469,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758464346742585e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,10.368706703186035,-0.0,-6.761221271744945e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.346059232484548e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.841860446613282e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,7.26916769053787e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,9.841857536230236e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004668549809139,285.3785095214844,294.1499938964844,292.857177734375,292.24725341796875,293.63525390625,292.9377136230469,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758464346742585e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,10.368706703186035,-0.0,-6.761221271744945e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.338650852441788e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.834058437263592e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.263405132107437e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.834056254476307e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0004664848966058,285.3818359375,294.1499938964844,292.8460998535156,292.2538146972656,293.6282653808594,292.9288330078125,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950355160981,5.2835322783550964e-09,0.0009950302774086,-0.0128944115713238,0.0,0.0,0.0,-0.0074320910498499,60.0,10.36782169342041,-0.0,-6.75050486620421e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.331253386335447e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.826268797041848e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,7.25765130482614e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.826266614254564e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0004661153943743,285.3851623535156,294.1499938964844,292.8349609375,292.2599792480469,293.6212463378906,292.919921875,286.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994247267954,5.191362006939926e-09,0.0009942421456798,-0.0126529410481452,0.0,0.0,0.0,-0.0073863985016942,60.0,10.36642837524414,-0.0,-6.739814040201966e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,9.3164955615066e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.810728079173714e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.246173481689766e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.810725168790668e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004653782234527,285.3918151855469,294.1499938964844,292.8124084472656,292.27105712890625,293.60711669921875,292.9020080566406,286.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007479320084941e-09,0.0009926697239279,-0.0121711920946836,0.0,0.0,0.0,-0.0072952397167682,60.0,10.362483978271484,-0.0,-6.718509837355668e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,9.3164955615066e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.810728079173714e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.246173481689766e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.810725168790668e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004653782234527,285.3918151855469,294.1499938964844,292.8124084472656,292.27105712890625,293.60711669921875,292.9020080566406,286.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007479320084941e-09,0.0009926697239279,-0.0121711920946836,0.0,0.0,0.0,-0.0072952397167682,60.0,10.362483978271484,-0.0,-6.718509837355668e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.301862155552952e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.795318328542636e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.234791701193899e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.79531614575535e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0004646472516469,285.3984680175781,294.1499938964844,292.7895202636719,292.2802734375,293.5928649902344,292.8839111328125,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825146948661541e-09,0.0009911104571074,-0.0116934971883893,0.0,0.0,0.0,-0.0072048492729663,60.0,10.35548496246338,-0.0,-6.697419507872837e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.301862155552952e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.795318328542636e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.234791701193899e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.79531614575535e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0004646472516469,285.3984680175781,294.1499938964844,292.7895202636719,292.2802734375,293.5928649902344,292.8839111328125,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825146948661541e-09,0.0009911104571074,-0.0116934971883893,0.0,0.0,0.0,-0.0072048492729663,60.0,10.35548496246338,-0.0,-6.697419507872837e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.287387365475296e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.78007519734092e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,7.223532884381711e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.780072286957876e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.000463924196083,285.4051513671875,294.1499938964844,292.766357421875,292.287353515625,293.5784912109375,292.86572265625,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895728435367,4.644784556973036e-09,0.0009895681869238,-0.0112209543585777,0.0,0.0,0.0,-0.0071154357865452,60.0,10.345206260681152,-0.0,-6.676588526488558e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.287387365475296e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.78007519734092e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,7.223532884381711e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.780072286957876e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.000463924196083,285.4051513671875,294.1499938964844,292.766357421875,292.287353515625,293.5784912109375,292.86572265625,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895728435367,4.644784556973036e-09,0.0009895681869238,-0.0112209543585777,0.0,0.0,0.0,-0.0071154357865452,60.0,10.345206260681152,-0.0,-6.676588526488558e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,9.275393676944076e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.76744559011422e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.214204379124567e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.767442679731177e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0004633250937331,285.4107666015625,294.1499938964844,292.7467041015625,292.2915344238281,293.5662841796875,292.85040283203125,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882948361337,4.49534809376928e-09,0.0009882904123514,-0.0108294319361448,0.0,0.0,0.0,-0.0070413537323474,60.0,10.33354663848877,-0.0,-6.659354312432697e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.273109753848983e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,9.765040158526972e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,7.212428317870945e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.765037975739688e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0004632110067177,285.4118347167969,294.1499938964844,292.742919921875,292.2921142578125,293.56396484375,292.84747314453125,286.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880515281111,4.466890857202088e-09,0.0009880469879135,-0.0107548739761114,0.0,0.0,0.0,-0.0070272460579872,60.0,10.33132553100586,-0.0,-6.656075157707164e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.266088454751298e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,9.75764633039944e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,7.206966984085739e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,9.757643420016392e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0004628602764569,285.4151611328125,294.1499938964844,292.73114013671875,292.2935485839844,293.556640625,292.8383178710937,286.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379402174237157e-09,0.0009872990194708,-0.0105256512761116,0.0,0.0,0.0,-0.0069838743656873,60.0,10.322413444519045,-0.0,-6.645998240628614e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.259115904569626e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,9.750303433975203e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.201543485280126e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.75030125118792e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.000462511961814,285.41851806640625,294.1499938964844,292.7192687988281,292.2943115234375,293.5492553710937,292.8291931152344,286.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865604806691,4.292522781668141e-09,0.0009865561733022,-0.0102980230003595,0.0,0.0,0.0,-0.0069408053532242,60.0,10.3126220703125,-0.0,-6.635998772708265e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.2453024990391e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.735757339512928e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.190799806267023e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.735755156725644e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004618219682015,285.4252014160156,294.1499938964844,292.6954345703125,292.2937316894531,293.53448486328125,292.8109130859375,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850882925093,4.1204089029633906e-09,0.000985084217973,-0.0098470710217952,0.0,0.0,0.0,-0.0068554799072444,60.0,10.291071891784668,-0.0,-6.616211578602815e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.2453024990391e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.735757339512928e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.190799806267023e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.735755156725644e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004618219682015,285.4252014160156,294.1499938964844,292.6954345703125,292.2937316894531,293.53448486328125,292.8109130859375,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850882925093,4.1204089029633906e-09,0.000985084217973,-0.0098470710217952,0.0,0.0,0.0,-0.0068554799072444,60.0,10.291071891784668,-0.0,-6.616211578602815e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.231843432644382e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,9.7215837740805e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.180331158451736e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.721581591293216e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004611496406141,285.431884765625,294.1499938964844,292.6714172363281,292.2901611328125,293.51953125,292.79266357421875,286.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836540557444,3.9527074946477114e-09,0.0009836500976234,-0.0094076758250594,0.0,0.0,0.0,-0.0067723426036536,60.0,10.264430046081545,-0.0,-6.596960133720131e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.231843432644382e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,9.7215837740805e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.180331158451736e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.721581591293216e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004611496406141,285.431884765625,294.1499938964844,292.6714172363281,292.2901611328125,293.51953125,292.79266357421875,286.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836540557444,3.9527074946477114e-09,0.0009836500976234,-0.0094076758250594,0.0,0.0,0.0,-0.0067723426036536,60.0,10.264430046081545,-0.0,-6.596960133720131e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.218722698278724e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.707767458166928e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,7.170126627897844e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.707765275379644e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,0.0004604942514561,285.4385681152344,294.1499938964844,292.64727783203125,292.2833251953125,293.50445556640625,292.7745056152344,286.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822560241445,3.789230262896126e-09,0.0009822521824389,-0.0089793438091874,0.0,0.0,0.0,-0.0066912998445332,60.0,10.23270034790039,-0.0,-6.57822099014993e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.218722698278724e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.707767458166928e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,7.170126627897844e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.707765275379644e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,0.0004604942514561,285.4385681152344,294.1499938964844,292.64727783203125,292.2833251953125,293.50445556640625,292.7745056152344,286.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822560241445,3.789230262896126e-09,0.0009822521824389,-0.0089793438091874,0.0,0.0,0.0,-0.0066912998445332,60.0,10.23270034790039,-0.0,-6.57822099014993e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.205970127368346e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,9.694338223198427e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,7.160208042478189e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,9.694336040411144e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.000459857226815,285.4452819824219,294.1499938964844,292.6230163574219,292.2730407714844,293.4892578125,292.7564392089844,286.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808969916775,3.630331590898095e-09,0.0009808933828026,-0.008563001640141,0.0,0.0,0.0,-0.006612526718527,60.0,10.19558048248291,-0.0,-6.560031806657207e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.205970127368346e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,9.694338223198427e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,7.160208042478189e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,9.694336040411144e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.000459857226815,285.4452819824219,294.1499938964844,292.6230163574219,292.2730407714844,293.4892578125,292.7564392089844,286.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808969916775,3.630331590898095e-09,0.0009808933828026,-0.008563001640141,0.0,0.0,0.0,-0.006612526718527,60.0,10.19558048248291,-0.0,-6.560031806657207e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,9.199787018587811e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,9.687826968729496e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,7.155398634495214e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.687824785942212e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0004595483769662,285.4486389160156,294.1499938964844,292.6108703613281,292.2665100097656,293.4815673828125,292.7474975585937,286.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802383137866,3.553290550684096e-09,0.000980234821327,-0.0083611393347382,0.0,0.0,0.0,-0.0065743350423872,60.0,10.174168586730955,-0.0,-6.551221787276519e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.19367594178766e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,9.681391384219752e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.150645251385868e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.681389201432468e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0004592431068886,285.4519958496094,294.1499938964844,292.59869384765625,292.2590637207031,293.473876953125,292.73858642578125,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795874357223,3.477146126584784e-09,0.0009795839432626,-0.0081616258248686,0.0,0.0,0.0,-0.0065365880727767,60.0,10.151578903198242,-0.0,-6.5425204809344e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.181656059809028e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,9.668734128354116e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.141296373447403e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.668731945566832e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004586426948662,285.4587097167969,294.1499938964844,292.5743408203125,292.2411804199219,293.4583740234375,292.7208251953125,286.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783061686903,3.3273792610089e-09,0.0009783027926459,-0.0077692037448287,0.0,0.0,0.0,-0.0064623402431607,60.0,10.10362434387207,-0.0,-6.525421980541068e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.181656059809028e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,9.668734128354116e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.141296373447403e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.668731945566832e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004586426948662,285.4587097167969,294.1499938964844,292.5743408203125,292.2411804199219,293.4583740234375,292.7208251953125,286.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783061686903,3.3273792610089e-09,0.0009783027926459,-0.0077692037448287,0.0,0.0,0.0,-0.0064623402431607,60.0,10.10362434387207,-0.0,-6.525421980541068e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.170141129288822e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.65660801739432e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,7.132340397220105e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.656605834607036e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004580674867611,285.4654235839844,294.1499938964844,292.54998779296875,292.2191772460937,293.4427795410156,292.70330810546875,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770790347829,3.183901808867517e-09,0.0009770758915692,-0.0073932581581175,0.0,0.0,0.0,-0.006391211412847,60.0,10.04835033416748,-0.0,-6.509063155135665e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.170141129288822e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.65660801739432e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,7.132340397220105e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.656605834607036e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004580674867611,285.4654235839844,294.1499938964844,292.54998779296875,292.2191772460937,293.4427795410156,292.70330810546875,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770790347829,3.183901808867517e-09,0.0009770758915692,-0.0073932581581175,0.0,0.0,0.0,-0.006391211412847,60.0,10.04835033416748,-0.0,-6.509063155135665e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.158547618426384e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.64439896051772e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.123323302948847e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.644397505326197e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0004574883787427,285.4721374511719,294.1499938964844,292.5240173339844,292.19342041015625,293.4269714355469,292.6858215332031,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758436353877,3.039448914776699e-09,0.0009758406085893,-0.0070147537626326,0.0,0.0,0.0,-0.0063195996917784,60.0,9.986681938171388,-0.0,-6.492614090802817e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.158547618426384e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.64439896051772e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.123323302948847e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.644397505326197e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0004574883787427,285.4721374511719,294.1499938964844,292.5240173339844,292.19342041015625,293.4269714355469,292.6858215332031,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758436353877,3.039448914776699e-09,0.0009758406085893,-0.0070147537626326,0.0,0.0,0.0,-0.0063195996917784,60.0,9.986681938171388,-0.0,-6.492614090802817e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,9.147597302217036e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,9.63286802289076e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.114806066965684e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.632865840103476e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0004569414013531,285.4783020019531,294.1499938964844,292.4973449707031,292.1669921875,293.4122314453125,292.669677734375,286.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974676629994,2.903011608879069e-09,0.000974673719611,-0.0066572488285601,0.0,0.0,0.0,-0.0062519609928131,60.0,9.924370765686035,-0.0,-6.477095837453818e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,9.146644151769578e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,9.631864668335766e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.114064646884799e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,9.63186248554848e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0004568937874864,285.4788513183594,294.1499938964844,292.49493408203125,292.1645812988281,293.41094970703125,292.66827392578125,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745750576257,2.891137773630703e-09,0.0009745722054503,-0.0066261361353099,0.0,0.0,0.0,-0.0062460745684802,60.0,9.918951988220217,-0.0,-6.475746516798608e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,9.140562906395644e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,9.62546037044376e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,7.109334546839818e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.625458187656476e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0004565900017041,285.4822082519531,294.1499938964844,292.4792785644531,292.1490783691406,293.4028015136719,292.6594543457031,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739267989061,2.8153610553971475e-09,0.0009739240049384,-0.0064275781624019,0.0,0.0,0.0,-0.0062085078097879,60.0,9.882368087768556,-0.0,-6.467136870469403e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.134443826042116e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,9.61901678238064e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,7.104575342964381e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.619014599593356e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0004562843532767,285.4855651855469,294.1499938964844,292.4629821777344,292.1329040527344,293.39459228515625,292.6506042480469,286.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732746402733,2.7391204859839036e-09,0.0009732719045132,-0.0062278043478727,0.0,0.0,0.0,-0.0061707110144197,60.0,9.844717025756836,-0.0,-6.458480328319638e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
