time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.122126357397065e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.606045932741836e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,7.094995089573786e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.606044477550312e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.000455669069197,285.4923095703125,294.1499938964844,292.4284362792969,292.0986328125,293.3780212402344,292.6328430175781,286.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719624649733,2.585654579334573e-09,0.0009719598456285,-0.0058256736956536,0.0,0.0,0.0,-0.0060946326702833,60.0,9.767171859741213,-0.0,-6.441073452378987e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.122126357397065e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.606045932741836e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,7.094995089573786e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.606044477550312e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.000455669069197,285.4923095703125,294.1499938964844,292.4284362792969,292.0986328125,293.3780212402344,292.6328430175781,286.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719624649733,2.585654579334573e-09,0.0009719598456285,-0.0058256736956536,0.0,0.0,0.0,-0.0060946326702833,60.0,9.767171859741213,-0.0,-6.441073452378987e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.109716484090312e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.59297685767524e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.08534280420281e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.592975402483717e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0004550491576083,285.4990234375,294.1499938964844,292.3915405273437,292.06207275390625,293.361083984375,292.61505126953125,286.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401033326,2.431024048732411e-09,0.0009706376586109,-0.0054204878397285,0.0,0.0,0.0,-0.006017975974828,60.0,9.684751510620115,-0.0,-6.423557863399766e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.109716484090312e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.59297685767524e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.08534280420281e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.592975402483717e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0004550491576083,285.4990234375,294.1499938964844,292.3915405273437,292.06207275390625,293.361083984375,292.61505126953125,286.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401033326,2.431024048732411e-09,0.0009706376586109,-0.0054204878397285,0.0,0.0,0.0,-0.006017975974828,60.0,9.684751510620115,-0.0,-6.423557863399766e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.09734153538011e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,9.579945617588236e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,7.075717439875007e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.579943434800953e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004544309922493,285.5057678222656,294.1499938964844,292.3525695800781,292.0234375,293.3437805175781,292.597412109375,286.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693214669823,2.2768371632508884e-09,0.0009693191968835,-0.0050164628773927,0.0,0.0,0.0,-0.005941538605839,60.0,9.598345756530762,-0.0,-6.406116170865063e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.09734153538011e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,9.579945617588236e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,7.075717439875007e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.579943434800953e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004544309922493,285.5057678222656,294.1499938964844,292.3525695800781,292.0234375,293.3437805175781,292.597412109375,286.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693214669823,2.2768371632508884e-09,0.0009693191968835,-0.0050164628773927,0.0,0.0,0.0,-0.005941538605839,60.0,9.598345756530762,-0.0,-6.406116170865063e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.085062629310414e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.567015513312072e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,7.06616701791063e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.567013330524789e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004538176581263,285.5124816894531,294.1499938964844,292.311767578125,291.9829406738281,293.32635498046875,292.579833984375,286.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680130751803,2.123846654100703e-09,0.0009680109214968,-0.0046155699528753,0.0,0.0,0.0,-0.00586569448933,60.0,9.510213851928713,-0.0,-6.38883363990317e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.085062629310414e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.567015513312072e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,7.06616701791063e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.567013330524789e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004538176581263,285.5124816894531,294.1499938964844,292.311767578125,291.9829406738281,293.32635498046875,292.579833984375,286.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680130751803,2.123846654100703e-09,0.0009680109214968,-0.0046155699528753,0.0,0.0,0.0,-0.00586569448933,60.0,9.510213851928713,-0.0,-6.38883363990317e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,9.079019218916072e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.560651960782708e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,7.061466749291867e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.560649777995422e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004535157931968,285.515869140625,294.1499938964844,292.2907409667969,291.9621276855469,293.3175048828125,292.5711669921875,286.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673691238276,2.048552438793649e-09,0.0009673670865595,-0.0044182701967656,0.0,0.0,0.0,-0.005828368011862,60.0,9.464571952819824,-0.0,-6.380336259326215e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.073044202523306e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.55435971263796e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,7.056819595163688e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.554357529850677e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0004532173043116,285.51922607421875,294.1499938964844,292.2693786621094,291.94091796875,293.3085327148437,292.5626220703125,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323902249,1.974106433877409e-09,0.0009667304111644,-0.0042231925763189,0.0,0.0,0.0,-0.0057914615608751,60.0,9.418105125427246,-0.0,-6.371940486360472e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,9.061348100658506e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.542042971588673e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,7.047722465358675e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.542040788801388e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004526330740191,285.5259704589844,294.1499938964844,292.22564697265625,291.8975524902344,293.2903137207031,292.5458984375,286.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654861059971,1.8283774494420862e-09,0.0009654842433519,-0.0038413237780332,0.0,0.0,0.0,-0.0057192170061171,60.0,9.323334693908691,-0.0,-6.355521975365265e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,9.061348100658506e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.542042971588673e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,7.047722465358675e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.542040788801388e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004526330740191,285.5259704589844,294.1499938964844,292.22564697265625,291.8975524902344,293.2903137207031,292.5458984375,286.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654861059971,1.8283774494420862e-09,0.0009654842433519,-0.0038413237780332,0.0,0.0,0.0,-0.0057192170061171,60.0,9.323334693908691,-0.0,-6.355521975365265e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.050074004335328e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.530170791549608e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.03895348124206e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.530168608762324e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004520698857959,285.53271484375,294.1499938964844,292.18084716796875,291.8531494140625,293.27166748046875,292.52996826171875,286.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642846998758,1.687904371827642e-09,0.0009642830118536,-0.0034732262138277,0.0,0.0,0.0,-0.0056495782919228,60.0,9.226550102233888,-0.0,-6.33971453112281e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.050074004335328e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.530170791549608e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.03895348124206e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.530168608762324e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004520698857959,285.53271484375,294.1499938964844,292.18084716796875,291.8531494140625,293.27166748046875,292.52996826171875,286.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642846998758,1.687904371827642e-09,0.0009642830118536,-0.0034732262138277,0.0,0.0,0.0,-0.0056495782919228,60.0,9.226550102233888,-0.0,-6.33971453112281e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.039289579959586e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.518813749309628e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,7.03056575730443e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.518812294118106e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.000451531202998,285.5394592285156,294.1499938964844,292.1352233886719,291.8078918457031,293.2525634765625,292.5150146484375,286.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631355060264,1.5535350783579815e-09,0.0009631339344196,-0.0031211215537041,0.0,0.0,0.0,-0.0055829654447734,60.0,9.128397941589355,-0.0,-6.324613366359699e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.039289579959586e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.518813749309628e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,7.03056575730443e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.518812294118106e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.000451531202998,285.5394592285156,294.1499938964844,292.1352233886719,291.8078918457031,293.2525634765625,292.5150146484375,286.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631355060264,1.5535350783579815e-09,0.0009631339344196,-0.0031211215537041,0.0,0.0,0.0,-0.0055829654447734,60.0,9.128397941589355,-0.0,-6.324613366359699e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.029051580000667e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.508032962912694e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,7.022602949291468e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.50803078012541e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0004510197904892,285.54620361328125,294.1499938964844,292.08905029296875,291.7621154785156,293.2330017089844,292.50128173828125,286.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620445198379,1.425973228386112e-09,0.0009620430646464,-0.0027868542820215,0.0,0.0,0.0,-0.0055197267793118,60.0,9.02941608428955,-0.0,-6.31029308806319e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.029051580000667e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.508032962912694e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,7.022602949291468e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.50803078012541e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0004510197904892,285.54620361328125,294.1499938964844,292.08905029296875,291.7621154785156,293.2330017089844,292.50128173828125,286.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620445198379,1.425973228386112e-09,0.0009620430646464,-0.0027868542820215,0.0,0.0,0.0,-0.0055197267793118,60.0,9.02941608428955,-0.0,-6.31029308806319e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.024147584568708e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,9.502868488198146e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,7.018788164714351e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.502866305410862e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0004507748235482,285.549560546875,294.1499938964844,292.0657958984375,291.73907470703125,293.2230834960937,292.4948425292969,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615218732506,1.3648684404898859e-09,0.0009615205344744,-0.0026267331559211,0.0,0.0,0.0,-0.0054894345812499,60.0,8.979777336120605,-0.0,-6.303439903376784e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.019416029332206e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.497885912423952e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.015107985353097e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,9.497883729636668e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0004505384713411,285.5529479980469,294.1499938964844,292.04254150390625,291.71600341796875,293.2129821777344,292.48895263671875,286.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961017794907,1.3059153758376851e-09,0.0009610164561308,-0.0024722500238567,0.0,0.0,0.0,-0.0054602092131972,60.0,8.930093765258789,-0.0,-6.296830434848745e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.013280214276163e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.49142486206256e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,7.010336412349716e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.491423406871036e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0004502320080064,285.559814453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1935729980469,292.4779663085937,286.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008896963554434,1.1586881454306304e-09,0.0008896951912902,-0.0021565111819654,0.0,0.0,0.0,-0.0050350478850305,60.0,8.554320335388184,-0.0,-6.288266263254627e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.013280214276163e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.49142486206256e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,7.010336412349716e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.491423406871036e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0004502320080064,285.559814453125,294.1499938964844,291.9959716796875,291.6698303222656,293.1935729980469,292.4779663085937,286.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008896963554434,1.1586881454306304e-09,0.0008896951912902,-0.0021565111819654,0.0,0.0,0.0,-0.0050350478850305,60.0,8.554320335388184,-0.0,-6.288266263254627e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.005016181617975e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.482722089160234e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,7.003908103797585e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.482720633968712e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0004498191701713,285.57275390625,294.1499938964844,291.9496154785156,291.62384033203125,293.17449951171875,292.4682006835937,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008896639337763,1.0565673891349547e-09,0.0008896628278307,-0.0018880675779655,0.0,0.0,0.0,-0.0049886489287018,60.0,8.217455863952637,-0.0,-6.276738417909655e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.005016181617975e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.482722089160234e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,7.003908103797585e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.482720633968712e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0004498191701713,285.57275390625,294.1499938964844,291.9496154785156,291.62384033203125,293.17449951171875,292.4682006835937,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008896639337763,1.0565673891349547e-09,0.0008896628278307,-0.0018880675779655,0.0,0.0,0.0,-0.0049886489287018,60.0,8.217455863952637,-0.0,-6.276738417909655e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.004800813272595e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.482495806878433e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,7.003740756772459e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.48249435168691e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004498084308579,285.6446838378906,294.1499938964844,291.9036865234375,291.57830810546875,293.1617431640625,292.4595642089844,286.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007090563885867,8.730015599311966e-10,0.0007090555154718,-0.0015860787825658,0.0,0.0,0.0,-0.0039977068081498,60.0,6.5294599533081055,-0.0,-6.276437147789693e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.004800813272595e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.482495806878433e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,7.003740756772459e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.48249435168691e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0004498084308579,285.6446838378906,294.1499938964844,291.9036865234375,291.57830810546875,293.1617431640625,292.4595642089844,286.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007090563885867,8.730015599311966e-10,0.0007090555154718,-0.0015860787825658,0.0,0.0,0.0,-0.0039977068081498,60.0,6.5294599533081055,-0.0,-6.276437147789693e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.002208389574662e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.47976513998583e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,7.001723861321807e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.479763684794308e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0004496789188124,285.6781921386719,294.1499938964844,291.85845947265625,291.5334777832031,293.1440124511719,292.4486694335937,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006034219404682,7.351618758200113e-10,0.0006034212419763,-0.0013293309602886,0.0,0.0,0.0,-0.0034043269697576,60.0,6.159606456756592,-0.0,-6.272821906350147e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.002208389574662e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.47976513998583e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,7.001723861321807e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.479763684794308e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0004496789188124,285.6781921386719,294.1499938964844,291.85845947265625,291.5334777832031,293.1440124511719,292.4486694335937,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006034219404682,7.351618758200113e-10,0.0006034212419763,-0.0013293309602886,0.0,0.0,0.0,-0.0034043269697576,60.0,6.159606456756592,-0.0,-6.272821906350147e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,2.9566277589765377e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,3.113473576377146e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,2.2996016923571005e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,3.1134728487813845e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001476896723033,285.7130432128906,294.1499938964844,291.8362121582031,291.5113830566406,293.1177978515625,292.4352722167969,286.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006348802126012,7.14383607824942e-10,0.0006348795141093,-0.0012432466028258,0.0,0.0,0.0,-0.0035272380337119,60.0,6.021986961364746,-0.0,-6.766407434355415e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,9.016336116474122e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,9.49464229051955e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,7.012712012510747e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.494640835328028e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0004503846284933,285.85516357421875,294.1499938964844,291.814208984375,291.4895935058594,292.9906005859375,292.3689270019531,286.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002811525482684,5.868652230844873e-10,0.0002811519661918,-0.0012617261381819,0.0,0.0,0.0,-0.0017173090018332,60.0,7.962692737579346,-0.0,-6.292524545870037e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,3.6016906960867345e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,3.792756251641549e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,2.801317714329344e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,3.792755887843669e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001799119054339,285.8556213378906,294.1499938964844,291.7711486816406,291.4468994140625,292.9677734375,292.362548828125,286.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839429700747,4.801711250834725e-10,0.0003839424753095,-0.0008784354431554,0.0,0.0,0.0,-0.002162616699934,60.0,5.434315204620361,-0.0,-1.0041014242290204e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,3.6016906960867345e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,3.792756251641549e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,2.801317714329344e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,3.792755887843669e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001799119054339,285.8556213378906,294.1499938964844,291.7711486816406,291.4468994140625,292.9677734375,292.362548828125,286.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839429700747,4.801711250834725e-10,0.0003839424753095,-0.0008784354431554,0.0,0.0,0.0,-0.002162616699934,60.0,5.434315204620361,-0.0,-1.0041014242290204e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,2.680705983948428e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,2.822914393618703e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,2.084995503537357e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,2.822913847921881e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001339068112429,285.8605041503906,294.1499938964844,291.72955322265625,291.4056701660156,292.9547424316406,292.3542175292969,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003115594445262,3.8322217621455934e-10,0.0003115590661764,-0.0006959386519156,0.0,0.0,0.0,-0.0017509647877886,60.0,4.235875129699707,-0.0,-5.562410976267529e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,2.680705983948428e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,2.822914393618703e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,2.084995503537357e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,2.822913847921881e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001339068112429,285.8605041503906,294.1499938964844,291.72955322265625,291.4056701660156,292.9547424316406,292.3542175292969,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003115594445262,3.8322217621455934e-10,0.0003115590661764,-0.0006959386519156,0.0,0.0,0.0,-0.0017509647877886,60.0,4.235875129699707,-0.0,-5.562410976267529e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,9.05255219549872e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,9.532779949950054e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,7.040880882414058e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.53277776716277e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0004521936934906,286.0072631835937,294.1499938964844,291.689697265625,291.3661193847656,292.8719482421875,292.28814697265625,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0011898432858288,-4.3915968084284874e-10,-0.0011898428201675,-3.528521119733341e-05,0.0,0.0,0.0,0.0061411876231431,60.0,4.554356098175049,-0.0,-6.343174163703226e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,9.05255219549872e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,9.532779949950054e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,7.040880882414058e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,9.53277776716277e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0004521936934906,286.0072631835937,294.1499938964844,291.689697265625,291.3661193847656,292.8719482421875,292.28814697265625,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0011898432858288,-4.3915968084284874e-10,-0.0011898428201675,-3.528521119733341e-05,0.0,0.0,0.0,0.0061411876231431,60.0,4.554356098175049,-0.0,-6.343174163703226e-08,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,1.633248757570982e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,1.7198908608406782e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,1.2703058018814772e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,1.7198904970427975e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,8.15841558505781e-05,286.00457763671875,294.1499938964844,291.6517944335937,291.3285522460937,292.8450927734375,292.29345703125,286.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001686525938566,2.1228011015672616e-10,0.0001686523755779,-0.0003894357651006,0.0,0.0,0.0,-0.0009507927461527,60.0,3.454413652420044,-0.0,-2.0647588083733126e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,1.633248757570982e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,1.7198908608406782e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,1.2703058018814772e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,1.7198904970427975e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,8.15841558505781e-05,286.00457763671875,294.1499938964844,291.6517944335937,291.3285522460937,292.8450927734375,292.29345703125,286.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001686525938566,2.1228011015672616e-10,0.0001686523755779,-0.0003894357651006,0.0,0.0,0.0,-0.0009507927461527,60.0,3.454413652420044,-0.0,-2.0647588083733126e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,1.3751985534327105e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,1.4481513062492011e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,1.06959987533628e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,1.4481510334007908e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,6.869401113362983e-05,286.0145568847656,294.1499938964844,291.6336669921875,291.3105773925781,292.8432006835937,292.29400634765625,286.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465285604353,1.832702045678758e-10,0.0001465283712605,-0.0003352922212798,0.0,0.0,0.0,-0.0008253534906543,60.0,2.9479176998138428,-0.0,-1.4638460443805455e-09,0.0,281.2591857910156,283.784912109375,297.1132202148437,298.4932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.710413553350722e-21,1.855206776675361e-21,1.855206776675361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
